TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Sun  May 04 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.45  ( OK ),0.00  ( OK ),71.62  ( OK ),69.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 04 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),71.59  ( OK ),69.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 04 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.45  ( OK ),0.00  ( OK ),71.59  ( OK ),69.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.45  ( OK ),0.00  ( OK ),71.59  ( OK ),69.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),71.58  ( OK ),69.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),71.58  ( OK ),69.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.43  ( OK ),0.00  ( OK ),71.59  ( OK ),69.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),71.58  ( OK ),69.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.41  ( OK ),0.00  ( OK ),71.58  ( OK ),69.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),71.59  ( OK ),69.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),71.60  ( OK ),69.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),71.58  ( OK ),69.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),71.57  ( OK ),69.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),71.57  ( OK ),69.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),71.59  ( OK ),69.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),71.63  ( OK ),69.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.43  ( OK ),0.00  ( OK ),71.76  ( OK ),69.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.45  ( OK ),0.00  ( OK ),71.74  ( OK ),69.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),71.59  ( OK ),69.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),71.59  ( OK ),69.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.45  ( OK ),0.00  ( OK ),71.58  ( OK ),69.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),71.59  ( OK ),69.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.45  ( OK ),0.00  ( OK ),71.59  ( OK ),69.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),71.61  ( OK ),69.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),71.72  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),70.76  ( OK ),70.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),70.21  ( OK ),70.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),70.36  ( OK ),70.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 06:15:00  CDT,0.00  ( OK ),0.62  ( OK ),1.50  ( OK ),53.75  ( OK ),71.18  ( OK ),71.21  ( OK ),57.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9811.86  ( OK ),75.46  ( OK ),
Mon  May 05 06:30:00  CDT,0.00  ( OK ),0.81  ( OK ),1.50  ( OK ),54.13  ( OK ),69.69  ( OK ),70.81  ( OK ),58.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11001.91  ( OK ),86.49  ( OK ),
Mon  May 05 06:45:00  CDT,0.00  ( OK ),1.20  ( OK ),1.50  ( OK ),53.75  ( OK ),65.74  ( OK ),70.63  ( OK ),57.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10420.79  ( OK ),90.50  ( OK ),
Mon  May 05 07:00:00  CDT,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),54.13  ( OK ),67.20  ( OK ),70.88  ( OK ),58.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9735.66  ( OK ),92.53  ( OK ),
Mon  May 05 07:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.13  ( OK ),68.54  ( OK ),70.86  ( OK ),58.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9091.10  ( OK ),92.39  ( OK ),
Mon  May 05 07:30:00  CDT,0.00  ( OK ),1.61  ( OK ),1.50  ( OK ),53.94  ( OK ),68.58  ( OK ),70.89  ( OK ),57.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8120.97  ( OK ),90.23  ( OK ),
Mon  May 05 07:45:00  CDT,0.00  ( OK ),1.71  ( OK ),1.50  ( OK ),54.13  ( OK ),70.39  ( OK ),70.88  ( OK ),57.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7296.35  ( OK ),87.35  ( OK ),
Mon  May 05 08:00:00  CDT,0.00  ( OK ),1.75  ( OK ),1.50  ( OK ),54.32  ( OK ),72.68  ( OK ),70.87  ( OK ),57.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6571.76  ( OK ),83.40  ( OK ),
Mon  May 05 08:15:00  CDT,0.00  ( OK ),1.67  ( OK ),1.50  ( OK ),54.23  ( OK ),73.24  ( OK ),70.88  ( OK ),57.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6596.56  ( OK ),82.00  ( OK ),
Mon  May 05 08:30:00  CDT,0.00  ( OK ),1.70  ( OK ),1.50  ( OK ),54.16  ( OK ),74.87  ( OK ),70.99  ( OK ),57.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6037.15  ( OK ),78.65  ( OK ),
Mon  May 05 08:45:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.13  ( OK ),76.15  ( OK ),71.13  ( OK ),57.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5975.78  ( OK ),77.05  ( OK ),
Mon  May 05 09:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),54.10  ( OK ),78.87  ( OK ),71.35  ( OK ),57.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6645.56  ( OK ),76.89  ( OK ),
Mon  May 05 09:15:00  CDT,0.00  ( OK ),1.62  ( OK ),1.50  ( OK ),54.42  ( OK ),82.57  ( OK ),71.43  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5575.30  ( OK ),74.73  ( OK ),
Mon  May 05 09:30:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.13  ( OK ),85.75  ( OK ),71.27  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6656.04  ( OK ),76.62  ( OK ),
Mon  May 05 09:45:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.94  ( OK ),86.21  ( OK ),71.30  ( OK ),57.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5631.03  ( OK ),73.63  ( OK ),
Mon  May 05 10:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),54.20  ( OK ),87.69  ( OK ),71.28  ( OK ),57.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5974.88  ( OK ),74.73  ( OK ),
Mon  May 05 10:15:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.27  ( OK ),89.29  ( OK ),71.43  ( OK ),57.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6050.41  ( OK ),74.96  ( OK ),
Mon  May 05 10:30:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.98  ( OK ),87.78  ( OK ),71.28  ( OK ),57.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6176.42  ( OK ),75.94  ( OK ),
Mon  May 05 10:45:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.94  ( OK ),89.33  ( OK ),71.37  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6332.15  ( OK ),77.13  ( OK ),
Mon  May 05 11:00:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.94  ( OK ),87.35  ( OK ),71.40  ( OK ),57.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6430.09  ( OK ),78.17  ( OK ),
Mon  May 05 11:15:00  CDT,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.84  ( OK ),85.50  ( OK ),71.43  ( OK ),57.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7263.28  ( OK ),79.87  ( OK ),
Mon  May 05 11:30:00  CDT,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),53.95  ( OK ),87.15  ( OK ),71.44  ( OK ),57.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7913.78  ( OK ),82.27  ( OK ),
Mon  May 05 11:45:00  CDT,0.00  ( OK ),1.37  ( OK ),1.50  ( OK ),54.32  ( OK ),90.97  ( OK ),71.44  ( OK ),58.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8116.11  ( OK ),85.17  ( OK ),
Mon  May 05 12:00:00  CDT,0.00  ( OK ),1.35  ( OK ),1.50  ( OK ),54.22  ( OK ),95.74  ( OK ),71.45  ( OK ),58.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8434.80  ( OK ),88.31  ( OK ),
Mon  May 05 12:15:00  CDT,99.99  ( OK ),1.33  ( OK ),1.50  ( OK ),53.56  ( OK ),95.67  ( OK ),71.59  ( OK ),57.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9234.80  ( OK ),91.85  ( OK ),
Mon  May 05 12:30:00  CDT,99.99  ( OK ),1.36  ( OK ),1.50  ( OK ),54.06  ( OK ),93.50  ( OK ),71.61  ( OK ),58.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9319.78  ( OK ),93.38  ( OK ),
Mon  May 05 12:45:00  CDT,99.99  ( OK ),1.28  ( OK ),1.50  ( OK ),54.46  ( OK ),96.25  ( OK ),71.69  ( OK ),58.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10159.95  ( OK ),97.51  ( OK ),
Mon  May 05 13:00:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),54.48  ( OK ),98.68  ( OK ),71.74  ( OK ),58.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9649.40  ( OK ),97.93  ( OK ),
Mon  May 05 13:15:00  CDT,99.99  ( OK ),1.46  ( OK ),1.50  ( OK ),54.07  ( OK ),99.98  ( OK ),71.72  ( OK ),58.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9743.85  ( OK ),99.11  ( OK ),
Mon  May 05 13:30:00  CDT,99.99  ( OK ),1.57  ( OK ),1.50  ( OK ),54.52  ( OK ),100.00  ( OK ),71.65  ( OK ),58.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8987.71  ( OK ),97.32  ( OK ),
Mon  May 05 13:45:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),54.69  ( OK ),100.00  ( OK ),71.68  ( OK ),58.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9555.26  ( OK ),98.40  ( OK ),
Mon  May 05 14:00:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),54.74  ( OK ),100.00  ( OK ),71.65  ( OK ),59.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8866.64  ( OK ),97.01  ( OK ),
Mon  May 05 14:15:00  CDT,99.99  ( OK ),1.56  ( OK ),1.50  ( OK ),54.98  ( OK ),100.00  ( OK ),71.63  ( OK ),59.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9166.23  ( OK ),96.28  ( OK ),
Mon  May 05 14:30:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),53.73  ( OK ),98.82  ( OK ),71.51  ( OK ),58.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8594.16  ( OK ),95.26  ( OK ),
Mon  May 05 14:45:00  CDT,99.99  ( OK ),1.60  ( OK ),1.50  ( OK ),53.56  ( OK ),97.53  ( OK ),71.44  ( OK ),57.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8331.38  ( OK ),93.68  ( OK ),
Mon  May 05 15:00:00  CDT,99.99  ( OK ),1.61  ( OK ),1.50  ( OK ),53.94  ( OK ),95.47  ( OK ),71.35  ( OK ),57.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8177.52  ( OK ),92.40  ( OK ),
Mon  May 05 15:15:00  CDT,99.99  ( OK ),1.61  ( OK ),1.50  ( OK ),53.70  ( OK ),95.83  ( OK ),71.30  ( OK ),57.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7790.20  ( OK ),90.93  ( OK ),
Mon  May 05 15:30:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),54.43  ( OK ),100.00  ( OK ),71.28  ( OK ),58.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7576.66  ( OK ),90.30  ( OK ),
Mon  May 05 15:45:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),55.06  ( OK ),100.00  ( OK ),71.28  ( OK ),58.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7609.90  ( OK ),88.75  ( OK ),
Mon  May 05 16:00:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),54.89  ( OK ),100.00  ( OK ),71.28  ( OK ),58.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7265.64  ( OK ),88.96  ( OK ),
Mon  May 05 16:15:00  CDT,99.99  ( OK ),1.49  ( OK ),1.50  ( OK ),55.06  ( OK ),100.00  ( OK ),71.27  ( OK ),59.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7498.82  ( OK ),88.39  ( OK ),
Mon  May 05 16:30:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),54.92  ( OK ),100.00  ( OK ),71.26  ( OK ),58.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7768.63  ( OK ),89.16  ( OK ),
Mon  May 05 16:45:00  CDT,99.99  ( OK ),1.49  ( OK ),1.50  ( OK ),54.71  ( OK ),100.00  ( OK ),71.25  ( OK ),58.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7500.56  ( OK ),89.24  ( OK ),
Mon  May 05 17:00:00  CDT,99.99  ( OK ),1.54  ( OK ),1.50  ( OK ),53.94  ( OK ),99.81  ( OK ),71.22  ( OK ),58.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7431.98  ( OK ),88.78  ( OK ),
Mon  May 05 17:15:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),54.00  ( OK ),96.81  ( OK ),71.14  ( OK ),57.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7151.35  ( OK ),88.69  ( OK ),
Mon  May 05 17:30:00  CDT,99.99  ( OK ),1.57  ( OK ),1.50  ( OK ),53.61  ( OK ),90.46  ( OK ),71.05  ( OK ),57.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7003.73  ( OK ),87.71  ( OK ),
Mon  May 05 17:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.75  ( OK ),88.48  ( OK ),71.13  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7373.39  ( OK ),87.82  ( OK ),
Mon  May 05 18:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.38  ( OK ),82.17  ( OK ),71.05  ( OK ),57.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7049.81  ( OK ),86.56  ( OK ),
Mon  May 05 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.84  ( OK ),0.00  ( OK ),68.08  ( OK ),58.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.36  ( OK ),0.00  ( OK ),66.41  ( OK ),61.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.36  ( OK ),0.00  ( OK ),64.49  ( OK ),62.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.10  ( OK ),0.00  ( OK ),64.79  ( OK ),64.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.75  ( OK ),0.00  ( OK ),64.78  ( OK ),65.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.21  ( OK ),0.00  ( OK ),64.98  ( OK ),65.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.59  ( OK ),0.00  ( OK ),65.46  ( OK ),66.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.84  ( OK ),0.00  ( OK ),65.28  ( OK ),66.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.22  ( OK ),0.00  ( OK ),65.81  ( OK ),66.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.54  ( OK ),0.00  ( OK ),65.91  ( OK ),67.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.82  ( OK ),0.00  ( OK ),66.16  ( OK ),67.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.87  ( OK ),0.00  ( OK ),64.67  ( OK ),66.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.00  ( OK ),0.00  ( OK ),69.29  ( OK ),68.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.22  ( OK ),0.00  ( OK ),71.18  ( OK ),69.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.56  ( OK ),0.00  ( OK ),71.74  ( OK ),70.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.72  ( OK ),0.00  ( OK ),72.05  ( OK ),70.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.88  ( OK ),0.00  ( OK ),72.20  ( OK ),70.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.30  ( OK ),0.00  ( OK ),72.36  ( OK ),70.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.49  ( OK ),0.00  ( OK ),72.36  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.53  ( OK ),0.00  ( OK ),72.36  ( OK ),70.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.78  ( OK ),0.00  ( OK ),72.37  ( OK ),70.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.15  ( OK ),0.00  ( OK ),72.44  ( OK ),70.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 05 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.36  ( OK ),0.00  ( OK ),72.41  ( OK ),70.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.54  ( OK ),0.00  ( OK ),72.37  ( OK ),70.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.77  ( OK ),0.00  ( OK ),72.36  ( OK ),71.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.94  ( OK ),0.00  ( OK ),72.33  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.20  ( OK ),0.00  ( OK ),72.28  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.42  ( OK ),0.00  ( OK ),72.25  ( OK ),71.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.68  ( OK ),0.00  ( OK ),72.25  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),0.00  ( OK ),72.25  ( OK ),71.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.05  ( OK ),0.00  ( OK ),72.22  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.28  ( OK ),0.00  ( OK ),72.27  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.42  ( OK ),0.00  ( OK ),72.27  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.60  ( OK ),0.00  ( OK ),72.27  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.69  ( OK ),0.00  ( OK ),72.25  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.84  ( OK ),0.00  ( OK ),72.21  ( OK ),71.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.97  ( OK ),0.00  ( OK ),72.20  ( OK ),71.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.09  ( OK ),0.00  ( OK ),72.19  ( OK ),71.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.24  ( OK ),0.00  ( OK ),72.19  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),72.18  ( OK ),71.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),72.14  ( OK ),71.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),72.13  ( OK ),70.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.75  ( OK ),0.00  ( OK ),72.12  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),72.10  ( OK ),70.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.95  ( OK ),0.00  ( OK ),72.25  ( OK ),70.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.01  ( OK ),0.00  ( OK ),72.36  ( OK ),70.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.08  ( OK ),0.00  ( OK ),72.38  ( OK ),70.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),72.42  ( OK ),70.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 06:15:00  CDT,0.00  ( OK ),0.65  ( OK ),1.50  ( OK ),53.24  ( OK ),62.49  ( OK ),71.42  ( OK ),57.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9929.04  ( OK ),74.65  ( OK ),
Tue  May 06 06:30:00  CDT,0.00  ( OK ),0.83  ( OK ),1.50  ( OK ),53.82  ( OK ),59.97  ( OK ),71.26  ( OK ),57.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11451.46  ( OK ),85.60  ( OK ),
Tue  May 06 06:45:00  CDT,0.00  ( OK ),1.18  ( OK ),1.50  ( OK ),54.13  ( OK ),60.70  ( OK ),71.05  ( OK ),58.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10937.91  ( OK ),89.61  ( OK ),
Tue  May 06 07:00:00  CDT,0.00  ( OK ),1.34  ( OK ),1.50  ( OK ),54.32  ( OK ),64.71  ( OK ),71.02  ( OK ),58.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10546.29  ( OK ),91.97  ( OK ),
Tue  May 06 07:15:00  CDT,0.00  ( OK ),1.30  ( OK ),1.50  ( OK ),54.42  ( OK ),69.03  ( OK ),71.13  ( OK ),58.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10574.18  ( OK ),94.13  ( OK ),
Tue  May 06 07:30:00  CDT,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),54.20  ( OK ),71.93  ( OK ),71.31  ( OK ),58.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10611.47  ( OK ),96.68  ( OK ),
Tue  May 06 07:45:00  CDT,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),54.31  ( OK ),76.89  ( OK ),71.43  ( OK ),58.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10170.87  ( OK ),98.92  ( OK ),
Tue  May 06 08:00:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.40  ( OK ),82.58  ( OK ),71.58  ( OK ),58.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10144.78  ( OK ),99.58  ( OK ),
Tue  May 06 08:15:00  CDT,0.00  ( OK ),1.42  ( OK ),1.50  ( OK ),54.14  ( OK ),86.40  ( OK ),71.68  ( OK ),58.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9766.08  ( OK ),99.99  ( OK ),
Tue  May 06 08:30:00  CDT,0.00  ( OK ),1.36  ( OK ),1.50  ( OK ),53.64  ( OK ),87.02  ( OK ),71.74  ( OK ),58.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9669.84  ( OK ),99.99  ( OK ),
Tue  May 06 08:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.19  ( OK ),90.17  ( OK ),71.62  ( OK ),58.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9260.06  ( OK ),99.45  ( OK ),
Tue  May 06 09:00:00  CDT,99.99  ( OK ),1.26  ( OK ),1.50  ( OK ),55.28  ( OK ),100.00  ( OK ),71.73  ( OK ),59.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10217.33  ( OK ),99.99  ( OK ),
Tue  May 06 09:15:00  CDT,99.99  ( OK ),1.00  ( OK ),1.50  ( OK ),55.31  ( OK ),100.00  ( OK ),71.81  ( OK ),59.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10817.51  ( OK ),99.99  ( OK ),
Tue  May 06 09:30:00  CDT,99.99  ( OK ),1.04  ( OK ),1.50  ( OK ),56.41  ( OK ),100.00  ( OK ),71.95  ( OK ),60.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10517.11  ( OK ),99.99  ( OK ),
Tue  May 06 09:45:00  CDT,99.99  ( OK ),1.03  ( OK ),1.50  ( OK ),55.74  ( OK ),100.00  ( OK ),72.05  ( OK ),60.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10781.67  ( OK ),99.99  ( OK ),
Tue  May 06 10:00:00  CDT,99.99  ( OK ),1.07  ( OK ),1.50  ( OK ),55.75  ( OK ),100.00  ( OK ),71.95  ( OK ),60.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10825.91  ( OK ),99.99  ( OK ),
Tue  May 06 10:15:00  CDT,99.99  ( OK ),1.09  ( OK ),1.50  ( OK ),56.86  ( OK ),100.00  ( OK ),71.90  ( OK ),61.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10995.40  ( OK ),99.99  ( OK ),
Tue  May 06 10:30:00  CDT,99.99  ( OK ),0.99  ( OK ),1.50  ( OK ),56.62  ( OK ),100.00  ( OK ),71.90  ( OK ),61.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10790.42  ( OK ),99.99  ( OK ),
Tue  May 06 10:45:00  CDT,99.99  ( OK ),1.05  ( OK ),1.50  ( OK ),57.40  ( OK ),100.00  ( OK ),72.16  ( OK ),62.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10780.58  ( OK ),99.99  ( OK ),
Tue  May 06 11:00:00  CDT,99.99  ( OK ),0.96  ( OK ),1.50  ( OK ),57.68  ( OK ),100.00  ( OK ),71.82  ( OK ),62.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10680.04  ( OK ),99.99  ( OK ),
Tue  May 06 11:15:00  CDT,99.99  ( OK ),0.98  ( OK ),1.50  ( OK ),57.27  ( OK ),100.00  ( OK ),71.89  ( OK ),61.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10697.74  ( OK ),99.99  ( OK ),
Tue  May 06 11:30:00  CDT,99.99  ( OK ),0.93  ( OK ),1.50  ( OK ),57.93  ( OK ),100.00  ( OK ),71.91  ( OK ),62.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10827.01  ( OK ),99.99  ( OK ),
Tue  May 06 11:45:00  CDT,99.99  ( OK ),1.02  ( OK ),1.50  ( OK ),57.49  ( OK ),100.00  ( OK ),71.93  ( OK ),61.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11241.50  ( OK ),99.99  ( OK ),
Tue  May 06 12:00:00  CDT,99.99  ( OK ),0.97  ( OK ),1.50  ( OK ),57.93  ( OK ),100.00  ( OK ),72.24  ( OK ),62.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11195.84  ( OK ),99.99  ( OK ),
Tue  May 06 12:15:00  CDT,99.99  ( OK ),0.98  ( OK ),1.50  ( OK ),59.17  ( OK ),100.00  ( OK ),72.22  ( OK ),63.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11019.71  ( OK ),99.99  ( OK ),
Tue  May 06 12:30:00  CDT,99.99  ( OK ),0.94  ( OK ),1.50  ( OK ),59.16  ( OK ),100.00  ( OK ),72.28  ( OK ),63.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11026.28  ( OK ),99.99  ( OK ),
Tue  May 06 12:45:00  CDT,99.99  ( OK ),0.90  ( OK ),1.50  ( OK ),59.23  ( OK ),100.00  ( OK ),72.05  ( OK ),63.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11249.28  ( OK ),99.99  ( OK ),
Tue  May 06 13:00:00  CDT,99.99  ( OK ),0.76  ( OK ),1.50  ( OK ),59.09  ( OK ),100.00  ( OK ),72.09  ( OK ),63.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12015.69  ( OK ),99.99  ( OK ),
Tue  May 06 13:15:00  CDT,99.99  ( OK ),0.74  ( OK ),1.50  ( OK ),59.25  ( OK ),100.00  ( OK ),72.12  ( OK ),63.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12176.03  ( OK ),99.99  ( OK ),
Tue  May 06 13:30:00  CDT,99.99  ( OK ),0.68  ( OK ),1.50  ( OK ),59.26  ( OK ),100.00  ( OK ),72.14  ( OK ),64.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12379.76  ( OK ),99.99  ( OK ),
Tue  May 06 13:45:00  CDT,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),59.64  ( OK ),100.00  ( OK ),72.29  ( OK ),64.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12712.37  ( OK ),99.99  ( OK ),
Tue  May 06 14:00:00  CDT,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),60.21  ( OK ),100.00  ( OK ),72.26  ( OK ),64.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12941.83  ( OK ),99.99  ( OK ),
Tue  May 06 14:15:00  CDT,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),59.58  ( OK ),100.00  ( OK ),72.29  ( OK ),64.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12780.34  ( OK ),99.99  ( OK ),
Tue  May 06 14:30:00  CDT,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),59.96  ( OK ),100.00  ( OK ),72.31  ( OK ),64.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12737.50  ( OK ),99.99  ( OK ),
Tue  May 06 14:45:00  CDT,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),60.41  ( OK ),100.00  ( OK ),72.36  ( OK ),64.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12574.23  ( OK ),99.99  ( OK ),
Tue  May 06 15:00:00  CDT,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),60.59  ( OK ),100.00  ( OK ),72.38  ( OK ),65.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12581.00  ( OK ),99.99  ( OK ),
Tue  May 06 15:15:00  CDT,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),60.35  ( OK ),100.00  ( OK ),72.46  ( OK ),64.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12705.01  ( OK ),99.99  ( OK ),
Tue  May 06 15:30:00  CDT,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),60.59  ( OK ),100.00  ( OK ),72.49  ( OK ),65.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12423.88  ( OK ),99.99  ( OK ),
Tue  May 06 15:45:00  CDT,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),60.43  ( OK ),100.00  ( OK ),72.56  ( OK ),65.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12648.82  ( OK ),99.99  ( OK ),
Tue  May 06 16:00:00  CDT,99.99  ( OK ),0.61  ( OK ),1.50  ( OK ),60.97  ( OK ),100.00  ( OK ),72.64  ( OK ),65.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12674.62  ( OK ),99.99  ( OK ),
Tue  May 06 16:15:00  CDT,99.99  ( OK ),0.61  ( OK ),1.50  ( OK ),60.56  ( OK ),100.00  ( OK ),72.97  ( OK ),65.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12717.37  ( OK ),99.99  ( OK ),
Tue  May 06 16:30:00  CDT,99.99  ( OK ),0.61  ( OK ),1.50  ( OK ),60.24  ( OK ),100.00  ( OK ),72.80  ( OK ),64.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12717.31  ( OK ),99.99  ( OK ),
Tue  May 06 16:45:00  CDT,99.99  ( OK ),0.61  ( OK ),1.50  ( OK ),60.22  ( OK ),100.00  ( OK ),72.67  ( OK ),64.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12747.45  ( OK ),99.99  ( OK ),
Tue  May 06 17:00:00  CDT,99.99  ( OK ),0.61  ( OK ),1.50  ( OK ),60.11  ( OK ),100.00  ( OK ),72.64  ( OK ),64.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12807.13  ( OK ),99.99  ( OK ),
Tue  May 06 17:15:00  CDT,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),59.76  ( OK ),100.00  ( OK ),72.52  ( OK ),64.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12768.48  ( OK ),99.99  ( OK ),
Tue  May 06 17:30:00  CDT,99.99  ( OK ),0.61  ( OK ),1.50  ( OK ),59.97  ( OK ),100.00  ( OK ),72.53  ( OK ),64.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12686.83  ( OK ),99.99  ( OK ),
Tue  May 06 17:45:00  CDT,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),59.82  ( OK ),100.00  ( OK ),72.46  ( OK ),64.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12616.70  ( OK ),99.99  ( OK ),
Tue  May 06 18:00:00  CDT,99.99  ( OK ),0.64  ( OK ),1.50  ( OK ),60.02  ( OK ),100.00  ( OK ),72.36  ( OK ),64.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12244.44  ( OK ),99.99  ( OK ),
Tue  May 06 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.37  ( OK ),0.00  ( OK ),69.60  ( OK ),64.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.39  ( OK ),0.00  ( OK ),67.90  ( OK ),64.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.88  ( OK ),0.00  ( OK ),66.57  ( OK ),65.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.29  ( OK ),0.00  ( OK ),66.67  ( OK ),65.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.61  ( OK ),0.00  ( OK ),66.61  ( OK ),66.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.69  ( OK ),0.00  ( OK ),66.02  ( OK ),66.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.71  ( OK ),0.00  ( OK ),65.59  ( OK ),66.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.92  ( OK ),0.00  ( OK ),66.36  ( OK ),67.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.13  ( OK ),0.00  ( OK ),66.46  ( OK ),67.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.23  ( OK ),0.00  ( OK ),66.20  ( OK ),67.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.20  ( OK ),0.00  ( OK ),65.84  ( OK ),67.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.31  ( OK ),0.00  ( OK ),66.28  ( OK ),67.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.63  ( OK ),0.00  ( OK ),70.82  ( OK ),69.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.92  ( OK ),0.00  ( OK ),72.05  ( OK ),70.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.09  ( OK ),0.00  ( OK ),72.43  ( OK ),70.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.28  ( OK ),0.00  ( OK ),72.67  ( OK ),70.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.45  ( OK ),0.00  ( OK ),72.79  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.64  ( OK ),0.00  ( OK ),72.85  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),0.00  ( OK ),72.01  ( OK ),71.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.01  ( OK ),0.00  ( OK ),70.96  ( OK ),71.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.19  ( OK ),0.00  ( OK ),70.42  ( OK ),71.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),70.67  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 06 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.38  ( OK ),0.00  ( OK ),70.72  ( OK ),71.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.48  ( OK ),0.00  ( OK ),70.64  ( OK ),71.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),0.00  ( OK ),71.38  ( OK ),71.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.69  ( OK ),0.00  ( OK ),71.43  ( OK ),71.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.79  ( OK ),0.00  ( OK ),71.36  ( OK ),71.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),71.65  ( OK ),71.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.97  ( OK ),0.00  ( OK ),72.84  ( OK ),71.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.07  ( OK ),0.00  ( OK ),73.10  ( OK ),71.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.17  ( OK ),0.00  ( OK ),72.97  ( OK ),71.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.24  ( OK ),0.00  ( OK ),73.09  ( OK ),71.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.33  ( OK ),0.00  ( OK ),72.97  ( OK ),71.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),72.82  ( OK ),71.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.53  ( OK ),0.00  ( OK ),72.97  ( OK ),71.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.61  ( OK ),0.00  ( OK ),72.82  ( OK ),71.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.69  ( OK ),0.00  ( OK ),72.97  ( OK ),71.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.79  ( OK ),0.00  ( OK ),73.06  ( OK ),71.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),72.93  ( OK ),71.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.90  ( OK ),0.00  ( OK ),72.71  ( OK ),71.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),72.97  ( OK ),71.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.10  ( OK ),0.00  ( OK ),72.98  ( OK ),71.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),72.99  ( OK ),71.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.24  ( OK ),0.00  ( OK ),72.98  ( OK ),71.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.21  ( OK ),0.00  ( OK ),70.62  ( OK ),71.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),68.21  ( OK ),71.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),67.50  ( OK ),71.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.27  ( OK ),0.00  ( OK ),66.93  ( OK ),71.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 06:15:00  CDT,99.99  ( OK ),0.65  ( OK ),1.50  ( OK ),54.65  ( OK ),89.54  ( OK ),72.32  ( OK ),58.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6928.83  ( OK ),74.03  ( OK ),
Wed  May 07 06:30:00  CDT,99.99  ( OK ),1.27  ( OK ),1.50  ( OK ),53.90  ( OK ),89.66  ( OK ),72.02  ( OK ),57.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4548.36  ( OK ),75.29  ( OK ),
Wed  May 07 06:45:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),54.04  ( OK ),89.80  ( OK ),72.02  ( OK ),57.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4183.43  ( OK ),76.59  ( OK ),
Wed  May 07 07:00:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.04  ( OK ),93.21  ( OK ),71.96  ( OK ),58.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3901.25  ( OK ),76.25  ( OK ),
Wed  May 07 07:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.05  ( OK ),94.90  ( OK ),71.74  ( OK ),57.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4005.66  ( OK ),76.19  ( OK ),
Wed  May 07 07:30:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),54.47  ( OK ),100.00  ( OK ),71.57  ( OK ),58.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3407.12  ( OK ),75.11  ( OK ),
Wed  May 07 07:45:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),55.12  ( OK ),100.00  ( OK ),71.58  ( OK ),58.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3639.02  ( OK ),75.56  ( OK ),
Wed  May 07 08:00:00  CDT,99.99  ( OK ),1.47  ( OK ),1.50  ( OK ),56.03  ( OK ),100.00  ( OK ),71.63  ( OK ),59.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4272.02  ( OK ),76.60  ( OK ),
Wed  May 07 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.07  ( OK ),0.00  ( OK ),71.77  ( OK ),61.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.72  ( OK ),0.00  ( OK ),69.36  ( OK ),64.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 08:45:00  CDT,86.57  ( OK ),0.48  ( OK ),1.50  ( OK ),59.28  ( OK ),100.00  ( OK ),72.06  ( OK ),62.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8340.01  ( OK ),71.34  ( OK ),
Wed  May 07 09:00:00  CDT,99.99  ( OK ),0.66  ( OK ),1.50  ( OK ),59.83  ( OK ),100.00  ( OK ),72.15  ( OK ),63.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9966.25  ( OK ),85.21  ( OK ),
Wed  May 07 09:15:00  CDT,99.99  ( OK ),0.75  ( OK ),1.50  ( OK ),61.05  ( OK ),100.00  ( OK ),72.35  ( OK ),65.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11148.24  ( OK ),97.78  ( OK ),
Wed  May 07 09:30:00  CDT,99.99  ( OK ),0.72  ( OK ),1.50  ( OK ),62.05  ( OK ),100.00  ( OK ),72.39  ( OK ),66.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12098.87  ( OK ),99.99  ( OK ),
Wed  May 07 09:45:00  CDT,99.99  ( OK ),0.67  ( OK ),1.50  ( OK ),63.61  ( OK ),100.00  ( OK ),72.63  ( OK ),67.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12274.53  ( OK ),99.99  ( OK ),
Wed  May 07 10:00:00  CDT,99.99  ( OK ),0.66  ( OK ),1.50  ( OK ),63.87  ( OK ),100.00  ( OK ),72.79  ( OK ),67.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12085.88  ( OK ),99.99  ( OK ),
Wed  May 07 10:15:00  CDT,99.99  ( OK ),0.64  ( OK ),1.50  ( OK ),64.46  ( OK ),100.00  ( OK ),73.03  ( OK ),68.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12390.79  ( OK ),99.99  ( OK ),
Wed  May 07 10:30:00  CDT,99.99  ( OK ),0.61  ( OK ),1.50  ( OK ),65.62  ( OK ),100.00  ( OK ),73.18  ( OK ),69.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12230.22  ( OK ),99.99  ( OK ),
Wed  May 07 10:45:00  CDT,99.99  ( OK ),0.59  ( OK ),1.50  ( OK ),65.50  ( OK ),100.00  ( OK ),73.30  ( OK ),69.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12265.85  ( OK ),99.99  ( OK ),
Wed  May 07 11:00:00  CDT,99.99  ( OK ),0.56  ( OK ),1.50  ( OK ),66.14  ( OK ),100.00  ( OK ),73.43  ( OK ),70.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12460.85  ( OK ),99.99  ( OK ),
Wed  May 07 11:15:00  CDT,99.99  ( OK ),0.52  ( OK ),1.50  ( OK ),66.69  ( OK ),100.00  ( OK ),73.59  ( OK ),70.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12703.78  ( OK ),99.99  ( OK ),
Wed  May 07 11:30:00  CDT,99.99  ( OK ),0.49  ( OK ),1.50  ( OK ),67.43  ( OK ),100.00  ( OK ),73.88  ( OK ),74.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12864.75  ( OK ),99.99  ( OK ),
