TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Wed  May 07 11:45:00  CDT,76.23  ( OK ),0.53  ( OK ),1.50  ( OK ),67.84  ( OK ),100.00  ( OK ),73.13  ( OK ),53.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12599.98  ( OK ),99.99  ( OK ),
Wed  May 07 12:00:00  CDT,54.03  ( OK ),0.87  ( OK ),1.50  ( OK ),68.79  ( OK ),0.00  ( OK ),72.09  ( OK ),54.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15326.80  ( OK ),99.99  ( OK ),
Wed  May 07 12:15:00  CDT,47.26  ( OK ),0.97  ( OK ),1.50  ( OK ),68.71  ( OK ),0.00  ( OK ),71.83  ( OK ),55.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15338.04  ( OK ),99.99  ( OK ),
Wed  May 07 12:30:00  CDT,45.13  ( OK ),1.08  ( OK ),1.50  ( OK ),68.69  ( OK ),0.00  ( OK ),71.66  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15053.37  ( OK ),99.99  ( OK ),
Wed  May 07 12:45:00  CDT,43.48  ( OK ),1.15  ( OK ),1.50  ( OK ),68.81  ( OK ),0.00  ( OK ),71.59  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14583.93  ( OK ),99.99  ( OK ),
Wed  May 07 13:00:00  CDT,43.13  ( OK ),1.37  ( OK ),1.50  ( OK ),68.87  ( OK ),0.00  ( OK ),71.41  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14457.48  ( OK ),99.99  ( OK ),
Wed  May 07 13:15:00  CDT,40.77  ( OK ),1.63  ( OK ),1.50  ( OK ),68.70  ( OK ),0.00  ( OK ),71.15  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13153.36  ( OK ),97.61  ( OK ),
Wed  May 07 13:30:00  CDT,39.77  ( OK ),1.57  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.32  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13357.30  ( OK ),96.69  ( OK ),
Wed  May 07 13:45:00  CDT,39.29  ( OK ),1.55  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),71.18  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12994.59  ( OK ),95.63  ( OK ),
Wed  May 07 14:00:00  CDT,36.15  ( OK ),1.78  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),71.13  ( OK ),55.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10756.33  ( OK ),90.82  ( OK ),
Wed  May 07 14:15:00  CDT,35.74  ( OK ),1.64  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.14  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11375.86  ( OK ),89.56  ( OK ),
Wed  May 07 14:30:00  CDT,35.02  ( OK ),1.58  ( OK ),1.50  ( OK ),68.86  ( OK ),0.00  ( OK ),71.15  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11329.69  ( OK ),88.49  ( OK ),
Wed  May 07 14:45:00  CDT,36.24  ( OK ),1.51  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.14  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11781.73  ( OK ),88.73  ( OK ),
Wed  May 07 15:00:00  CDT,36.22  ( OK ),1.55  ( OK ),1.50  ( OK ),69.27  ( OK ),0.00  ( OK ),71.19  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11199.15  ( OK ),87.95  ( OK ),
Wed  May 07 15:15:00  CDT,33.68  ( OK ),1.60  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.16  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10314.71  ( OK ),85.85  ( OK ),
Wed  May 07 15:30:00  CDT,32.49  ( OK ),1.59  ( OK ),1.50  ( OK ),68.99  ( OK ),0.00  ( OK ),71.13  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9808.49  ( OK ),84.32  ( OK ),
Wed  May 07 15:45:00  CDT,31.34  ( OK ),1.54  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.28  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9828.71  ( OK ),83.42  ( OK ),
Wed  May 07 16:00:00  CDT,31.22  ( OK ),1.44  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),71.19  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9765.82  ( OK ),84.79  ( OK ),
Wed  May 07 16:15:00  CDT,30.94  ( OK ),1.52  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),71.19  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9267.14  ( OK ),83.56  ( OK ),
Wed  May 07 16:30:00  CDT,30.08  ( OK ),1.51  ( OK ),1.50  ( OK ),68.46  ( OK ),0.00  ( OK ),71.20  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9015.10  ( OK ),83.93  ( OK ),
Wed  May 07 16:45:00  CDT,29.67  ( OK ),1.56  ( OK ),1.50  ( OK ),68.29  ( OK ),0.00  ( OK ),71.15  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8790.31  ( OK ),82.57  ( OK ),
Wed  May 07 17:00:00  CDT,28.88  ( OK ),1.63  ( OK ),1.50  ( OK ),68.23  ( OK ),0.00  ( OK ),71.17  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7446.08  ( OK ),80.35  ( OK ),
Wed  May 07 17:15:00  CDT,26.42  ( OK ),1.64  ( OK ),1.50  ( OK ),68.28  ( OK ),0.00  ( OK ),71.25  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7070.71  ( OK ),78.85  ( OK ),
Wed  May 07 17:30:00  CDT,25.50  ( OK ),1.75  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),71.13  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5314.59  ( OK ),73.72  ( OK ),
Wed  May 07 17:45:00  CDT,24.47  ( OK ),1.69  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),71.13  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4402.72  ( OK ),70.39  ( OK ),
Wed  May 07 18:00:00  CDT,77.81  ( OK ),1.47  ( OK ),1.50  ( OK ),61.25  ( OK ),100.00  ( OK ),71.20  ( OK ),62.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4002.46  ( OK ),72.97  ( OK ),
Wed  May 07 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.07  ( OK ),0.00  ( OK ),70.11  ( OK ),63.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.02  ( OK ),0.00  ( OK ),68.41  ( OK ),64.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.57  ( OK ),0.00  ( OK ),68.13  ( OK ),65.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.92  ( OK ),0.00  ( OK ),68.03  ( OK ),65.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.16  ( OK ),0.00  ( OK ),67.75  ( OK ),65.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.38  ( OK ),0.00  ( OK ),67.90  ( OK ),66.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.53  ( OK ),0.00  ( OK ),67.98  ( OK ),66.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.61  ( OK ),0.00  ( OK ),67.81  ( OK ),67.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.69  ( OK ),0.00  ( OK ),67.44  ( OK ),67.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.77  ( OK ),0.00  ( OK ),68.02  ( OK ),67.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.86  ( OK ),0.00  ( OK ),67.85  ( OK ),68.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),68.05  ( OK ),68.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.70  ( OK ),0.00  ( OK ),71.60  ( OK ),69.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.77  ( OK ),0.00  ( OK ),72.56  ( OK ),70.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.85  ( OK ),0.00  ( OK ),72.84  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.87  ( OK ),0.00  ( OK ),72.97  ( OK ),70.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),73.04  ( OK ),71.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.11  ( OK ),0.00  ( OK ),73.07  ( OK ),70.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.25  ( OK ),0.00  ( OK ),73.13  ( OK ),70.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),73.13  ( OK ),70.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.43  ( OK ),0.00  ( OK ),73.13  ( OK ),70.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.53  ( OK ),0.00  ( OK ),73.13  ( OK ),70.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 07 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),0.00  ( OK ),73.13  ( OK ),70.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.70  ( OK ),0.00  ( OK ),73.12  ( OK ),70.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.77  ( OK ),0.00  ( OK ),73.05  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),73.04  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.95  ( OK ),0.00  ( OK ),73.01  ( OK ),70.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),72.97  ( OK ),71.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),72.81  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),72.67  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.60  ( OK ),0.00  ( OK ),72.67  ( OK ),71.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.69  ( OK ),0.00  ( OK ),72.43  ( OK ),71.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.84  ( OK ),0.00  ( OK ),72.36  ( OK ),71.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.92  ( OK ),0.00  ( OK ),72.21  ( OK ),71.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),72.20  ( OK ),71.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.03  ( OK ),0.00  ( OK ),72.37  ( OK ),71.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.15  ( OK ),0.00  ( OK ),72.36  ( OK ),71.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),72.51  ( OK ),71.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),72.74  ( OK ),71.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.23  ( OK ),0.00  ( OK ),72.94  ( OK ),71.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.30  ( OK ),0.00  ( OK ),73.08  ( OK ),71.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),73.18  ( OK ),71.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.37  ( OK ),0.00  ( OK ),73.05  ( OK ),71.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.44  ( OK ),0.00  ( OK ),73.26  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),71.66  ( OK ),71.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.71  ( OK ),0.00  ( OK ),70.87  ( OK ),70.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),70.74  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),0.00  ( OK ),70.51  ( OK ),70.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 06:15:00  CDT,99.99  ( OK ),0.87  ( OK ),1.50  ( OK ),66.10  ( OK ),100.00  ( OK ),72.22  ( OK ),68.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4871.96  ( OK ),67.94  ( OK ),
Thu  May 08 06:30:00  CDT,99.99  ( OK ),1.04  ( OK ),1.50  ( OK ),65.89  ( OK ),100.00  ( OK ),72.51  ( OK ),68.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5248.37  ( OK ),75.07  ( OK ),
Thu  May 08 06:45:00  CDT,99.99  ( OK ),1.17  ( OK ),1.50  ( OK ),66.20  ( OK ),100.00  ( OK ),72.97  ( OK ),69.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5845.85  ( OK ),80.67  ( OK ),
Thu  May 08 07:00:00  CDT,99.99  ( OK ),1.24  ( OK ),1.50  ( OK ),66.69  ( OK ),100.00  ( OK ),73.20  ( OK ),69.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6388.09  ( OK ),84.97  ( OK ),
Thu  May 08 07:15:00  CDT,99.99  ( OK ),1.29  ( OK ),1.50  ( OK ),66.93  ( OK ),100.00  ( OK ),73.42  ( OK ),70.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6857.65  ( OK ),89.26  ( OK ),
Thu  May 08 07:30:00  CDT,99.99  ( OK ),1.31  ( OK ),1.50  ( OK ),67.54  ( OK ),100.00  ( OK ),73.62  ( OK ),70.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7340.90  ( OK ),91.90  ( OK ),
Thu  May 08 07:45:00  CDT,92.33  ( OK ),1.46  ( OK ),1.50  ( OK ),67.69  ( OK ),100.00  ( OK ),73.28  ( OK ),55.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7158.66  ( OK ),93.05  ( OK ),
Thu  May 08 08:00:00  CDT,54.95  ( OK ),1.79  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),72.51  ( OK ),53.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7347.64  ( OK ),87.65  ( OK ),
Thu  May 08 08:15:00  CDT,31.02  ( OK ),1.74  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),72.25  ( OK ),54.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7098.65  ( OK ),83.24  ( OK ),
Thu  May 08 08:30:00  CDT,28.50  ( OK ),1.61  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),72.08  ( OK ),55.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6960.34  ( OK ),81.39  ( OK ),
Thu  May 08 08:45:00  CDT,29.76  ( OK ),1.49  ( OK ),1.50  ( OK ),68.87  ( OK ),0.00  ( OK ),71.87  ( OK ),56.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7752.63  ( OK ),81.19  ( OK ),
Thu  May 08 09:00:00  CDT,29.80  ( OK ),1.51  ( OK ),1.50  ( OK ),68.80  ( OK ),0.00  ( OK ),71.77  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7955.72  ( OK ),80.67  ( OK ),
Thu  May 08 09:15:00  CDT,30.96  ( OK ),1.43  ( OK ),1.50  ( OK ),69.04  ( OK ),0.00  ( OK ),72.05  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8633.35  ( OK ),82.17  ( OK ),
Thu  May 08 09:30:00  CDT,37.04  ( OK ),1.39  ( OK ),1.50  ( OK ),69.32  ( OK ),0.00  ( OK ),72.12  ( OK ),56.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11223.15  ( OK ),83.34  ( OK ),
Thu  May 08 09:45:00  CDT,39.24  ( OK ),1.47  ( OK ),1.50  ( OK ),69.18  ( OK ),0.00  ( OK ),71.80  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10730.70  ( OK ),83.54  ( OK ),
Thu  May 08 10:00:00  CDT,38.06  ( OK ),1.51  ( OK ),1.50  ( OK ),69.07  ( OK ),0.00  ( OK ),71.68  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10151.99  ( OK ),83.31  ( OK ),
Thu  May 08 10:15:00  CDT,39.22  ( OK ),1.49  ( OK ),1.50  ( OK ),69.12  ( OK ),0.00  ( OK ),71.83  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10554.36  ( OK ),83.33  ( OK ),
Thu  May 08 10:30:00  CDT,36.06  ( OK ),1.53  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.81  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9735.86  ( OK ),82.48  ( OK ),
Thu  May 08 10:45:00  CDT,36.88  ( OK ),1.52  ( OK ),1.50  ( OK ),69.30  ( OK ),0.00  ( OK ),72.05  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9838.61  ( OK ),82.16  ( OK ),
Thu  May 08 11:00:00  CDT,38.03  ( OK ),1.50  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),71.76  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9779.41  ( OK ),82.15  ( OK ),
Thu  May 08 11:15:00  CDT,40.15  ( OK ),1.48  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),71.82  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10293.55  ( OK ),82.62  ( OK ),
Thu  May 08 11:30:00  CDT,43.43  ( OK ),1.38  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),71.90  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11689.75  ( OK ),85.35  ( OK ),
Thu  May 08 11:45:00  CDT,44.97  ( OK ),1.42  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),71.90  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11758.11  ( OK ),86.65  ( OK ),
Thu  May 08 12:00:00  CDT,47.20  ( OK ),1.39  ( OK ),1.50  ( OK ),70.13  ( OK ),0.00  ( OK ),71.89  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12078.85  ( OK ),88.74  ( OK ),
Thu  May 08 12:15:00  CDT,47.18  ( OK ),1.47  ( OK ),1.50  ( OK ),70.24  ( OK ),0.00  ( OK ),71.90  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12133.81  ( OK ),88.99  ( OK ),
Thu  May 08 12:30:00  CDT,44.95  ( OK ),1.50  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),71.81  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12176.60  ( OK ),88.83  ( OK ),
Thu  May 08 12:45:00  CDT,44.47  ( OK ),1.51  ( OK ),1.50  ( OK ),70.28  ( OK ),0.00  ( OK ),71.59  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11743.41  ( OK ),88.56  ( OK ),
Thu  May 08 13:00:00  CDT,43.92  ( OK ),1.48  ( OK ),1.50  ( OK ),70.48  ( OK ),0.00  ( OK ),71.54  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11749.32  ( OK ),89.01  ( OK ),
Thu  May 08 13:15:00  CDT,45.50  ( OK ),1.47  ( OK ),1.50  ( OK ),70.67  ( OK ),0.00  ( OK ),71.73  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12166.14  ( OK ),89.76  ( OK ),
Thu  May 08 13:30:00  CDT,47.58  ( OK ),1.48  ( OK ),1.50  ( OK ),70.86  ( OK ),0.00  ( OK ),71.72  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12202.06  ( OK ),90.34  ( OK ),
Thu  May 08 13:45:00  CDT,49.30  ( OK ),1.45  ( OK ),1.50  ( OK ),71.11  ( OK ),0.00  ( OK ),71.77  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12416.60  ( OK ),91.28  ( OK ),
Thu  May 08 14:00:00  CDT,50.44  ( OK ),1.44  ( OK ),1.50  ( OK ),71.32  ( OK ),0.00  ( OK ),71.80  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12670.57  ( OK ),92.59  ( OK ),
Thu  May 08 14:15:00  CDT,48.74  ( OK ),1.46  ( OK ),1.50  ( OK ),71.36  ( OK ),0.00  ( OK ),71.80  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12789.42  ( OK ),92.74  ( OK ),
Thu  May 08 14:30:00  CDT,48.83  ( OK ),1.51  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),71.75  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12773.27  ( OK ),92.57  ( OK ),
Thu  May 08 14:45:00  CDT,47.97  ( OK ),1.50  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),71.74  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12683.37  ( OK ),92.81  ( OK ),
Thu  May 08 15:00:00  CDT,48.54  ( OK ),1.49  ( OK ),1.50  ( OK ),71.52  ( OK ),0.00  ( OK ),71.97  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12837.28  ( OK ),92.82  ( OK ),
Thu  May 08 15:15:00  CDT,47.50  ( OK ),1.53  ( OK ),1.50  ( OK ),71.26  ( OK ),0.00  ( OK ),71.71  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12549.56  ( OK ),91.89  ( OK ),
Thu  May 08 15:30:00  CDT,44.60  ( OK ),1.59  ( OK ),1.50  ( OK ),71.24  ( OK ),0.00  ( OK ),71.74  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11784.96  ( OK ),90.31  ( OK ),
Thu  May 08 15:45:00  CDT,42.60  ( OK ),1.56  ( OK ),1.50  ( OK ),71.34  ( OK ),0.00  ( OK ),71.74  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11938.56  ( OK ),89.83  ( OK ),
Thu  May 08 16:00:00  CDT,41.91  ( OK ),1.55  ( OK ),1.50  ( OK ),71.35  ( OK ),0.00  ( OK ),71.80  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11526.34  ( OK ),88.88  ( OK ),
Thu  May 08 16:15:00  CDT,41.58  ( OK ),1.54  ( OK ),1.50  ( OK ),71.32  ( OK ),0.00  ( OK ),71.77  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11319.91  ( OK ),88.00  ( OK ),
Thu  May 08 16:30:00  CDT,40.44  ( OK ),1.51  ( OK ),1.50  ( OK ),71.32  ( OK ),0.00  ( OK ),71.79  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11525.46  ( OK ),87.86  ( OK ),
Thu  May 08 16:45:00  CDT,38.69  ( OK ),1.50  ( OK ),1.50  ( OK ),71.24  ( OK ),0.00  ( OK ),71.73  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11194.65  ( OK ),87.40  ( OK ),
Thu  May 08 17:00:00  CDT,37.38  ( OK ),1.53  ( OK ),1.50  ( OK ),71.09  ( OK ),0.00  ( OK ),71.59  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10821.72  ( OK ),86.62  ( OK ),
Thu  May 08 17:15:00  CDT,34.22  ( OK ),1.57  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),71.59  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10129.68  ( OK ),85.24  ( OK ),
Thu  May 08 17:30:00  CDT,32.04  ( OK ),1.44  ( OK ),1.50  ( OK ),70.07  ( OK ),0.00  ( OK ),71.50  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9407.04  ( OK ),84.93  ( OK ),
Thu  May 08 17:45:00  CDT,30.01  ( OK ),1.55  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),71.68  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9035.80  ( OK ),83.66  ( OK ),
Thu  May 08 18:00:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.74  ( OK ),68.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8701.95  ( OK ),84.41  ( OK ),
Thu  May 08 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),76.88  ( OK ),68.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),79.89  ( OK ),67.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),80.69  ( OK ),67.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.38  ( OK ),0.00  ( OK ),80.30  ( OK ),67.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),80.66  ( OK ),67.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.79  ( OK ),0.00  ( OK ),80.15  ( OK ),68.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.94  ( OK ),0.00  ( OK ),80.09  ( OK ),68.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.15  ( OK ),0.00  ( OK ),79.93  ( OK ),68.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),79.68  ( OK ),68.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.45  ( OK ),0.00  ( OK ),79.38  ( OK ),69.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.56  ( OK ),0.00  ( OK ),79.26  ( OK ),69.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.66  ( OK ),0.00  ( OK ),79.06  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),78.38  ( OK ),70.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),77.78  ( OK ),70.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),77.49  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),77.51  ( OK ),70.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),77.20  ( OK ),70.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),76.88  ( OK ),71.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),77.05  ( OK ),71.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.95  ( OK ),0.00  ( OK ),76.82  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),76.05  ( OK ),71.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),75.38  ( OK ),71.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 08 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.19  ( OK ),0.00  ( OK ),74.91  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),74.82  ( OK ),71.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.12  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),75.06  ( OK ),71.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.34  ( OK ),0.00  ( OK ),74.96  ( OK ),71.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.43  ( OK ),0.00  ( OK ),75.02  ( OK ),71.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),74.95  ( OK ),71.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),74.82  ( OK ),71.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.41  ( OK ),0.00  ( OK ),74.89  ( OK ),71.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),74.82  ( OK ),71.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),74.77  ( OK ),71.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),74.50  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),74.37  ( OK ),72.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),74.26  ( OK ),72.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),0.00  ( OK ),74.20  ( OK ),72.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),73.96  ( OK ),72.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),74.05  ( OK ),72.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),74.05  ( OK ),72.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),74.05  ( OK ),72.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.52  ( OK ),0.00  ( OK ),74.09  ( OK ),72.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.50  ( OK ),0.00  ( OK ),74.11  ( OK ),72.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.51  ( OK ),0.00  ( OK ),74.05  ( OK ),72.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),72.81  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),72.44  ( OK ),70.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),72.06  ( OK ),70.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.19  ( OK ),0.00  ( OK ),71.61  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 06:15:00  CDT,99.99  ( OK ),0.51  ( OK ),1.50  ( OK ),66.60  ( OK ),100.00  ( OK ),73.27  ( OK ),69.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9013.00  ( OK ),78.56  ( OK ),
Fri  May 09 06:30:00  CDT,99.99  ( OK ),0.68  ( OK ),1.50  ( OK ),66.23  ( OK ),100.00  ( OK ),73.59  ( OK ),69.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10250.87  ( OK ),91.88  ( OK ),
Fri  May 09 06:45:00  CDT,99.99  ( OK ),0.77  ( OK ),1.50  ( OK ),66.31  ( OK ),100.00  ( OK ),73.90  ( OK ),70.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11083.03  ( OK ),99.99  ( OK ),
Fri  May 09 07:00:00  CDT,99.99  ( OK ),0.74  ( OK ),1.50  ( OK ),66.28  ( OK ),100.00  ( OK ),73.68  ( OK ),58.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10611.58  ( OK ),99.99  ( OK ),
Fri  May 09 07:15:00  CDT,99.99  ( OK ),0.77  ( OK ),1.50  ( OK ),65.85  ( OK ),100.00  ( OK ),72.97  ( OK ),56.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10112.18  ( OK ),99.99  ( OK ),
Fri  May 09 07:30:00  CDT,99.99  ( OK ),1.05  ( OK ),1.50  ( OK ),65.62  ( OK ),100.00  ( OK ),72.56  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9786.97  ( OK ),99.99  ( OK ),
Fri  May 09 07:45:00  CDT,95.41  ( OK ),1.23  ( OK ),1.50  ( OK ),65.37  ( OK ),100.00  ( OK ),72.32  ( OK ),55.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8963.52  ( OK ),99.99  ( OK ),
Fri  May 09 08:00:00  CDT,71.88  ( OK ),1.56  ( OK ),1.50  ( OK ),65.12  ( OK ),100.00  ( OK ),72.05  ( OK ),54.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7965.08  ( OK ),99.10  ( OK ),
Fri  May 09 08:15:00  CDT,46.41  ( OK ),1.66  ( OK ),1.50  ( OK ),64.78  ( OK ),100.00  ( OK ),72.04  ( OK ),54.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6830.85  ( OK ),95.70  ( OK ),
Fri  May 09 08:30:00  CDT,39.70  ( OK ),1.69  ( OK ),1.50  ( OK ),65.08  ( OK ),100.00  ( OK ),72.03  ( OK ),55.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6159.19  ( OK ),91.99  ( OK ),
Fri  May 09 08:45:00  CDT,37.60  ( OK ),1.69  ( OK ),1.50  ( OK ),65.20  ( OK ),100.00  ( OK ),72.05  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5858.01  ( OK ),88.84  ( OK ),
Fri  May 09 09:00:00  CDT,36.47  ( OK ),1.61  ( OK ),1.50  ( OK ),65.02  ( OK ),100.00  ( OK ),72.05  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5536.03  ( OK ),87.36  ( OK ),
Fri  May 09 09:15:00  CDT,38.38  ( OK ),1.45  ( OK ),1.50  ( OK ),65.07  ( OK ),100.00  ( OK ),72.20  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6282.30  ( OK ),87.44  ( OK ),
Fri  May 09 09:30:00  CDT,41.58  ( OK ),1.46  ( OK ),1.50  ( OK ),65.69  ( OK ),100.00  ( OK ),72.36  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6584.66  ( OK ),88.69  ( OK ),
Fri  May 09 09:45:00  CDT,42.51  ( OK ),1.42  ( OK ),1.50  ( OK ),65.58  ( OK ),100.00  ( OK ),72.50  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7228.23  ( OK ),91.28  ( OK ),
Fri  May 09 10:00:00  CDT,44.29  ( OK ),1.36  ( OK ),1.50  ( OK ),65.79  ( OK ),100.00  ( OK ),72.51  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7598.32  ( OK ),93.33  ( OK ),
Fri  May 09 10:15:00  CDT,44.20  ( OK ),1.42  ( OK ),1.50  ( OK ),65.69  ( OK ),100.00  ( OK ),72.57  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7649.75  ( OK ),94.31  ( OK ),
Fri  May 09 10:30:00  CDT,40.08  ( OK ),1.81  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),72.50  ( OK ),55.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8095.15  ( OK ),90.29  ( OK ),
Fri  May 09 10:45:00  CDT,35.88  ( OK ),1.69  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),72.55  ( OK ),55.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8632.37  ( OK ),86.85  ( OK ),
Fri  May 09 11:00:00  CDT,34.05  ( OK ),1.65  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),72.31  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8795.63  ( OK ),84.96  ( OK ),
Fri  May 09 11:15:00  CDT,37.07  ( OK ),1.59  ( OK ),1.50  ( OK ),69.11  ( OK ),0.00  ( OK ),72.36  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9468.42  ( OK ),84.58  ( OK ),
Fri  May 09 11:30:00  CDT,40.33  ( OK ),1.56  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),72.26  ( OK ),56.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9794.70  ( OK ),83.96  ( OK ),
Fri  May 09 11:45:00  CDT,39.34  ( OK ),1.54  ( OK ),1.50  ( OK ),69.01  ( OK ),0.00  ( OK ),72.13  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9718.09  ( OK ),83.51  ( OK ),
Fri  May 09 12:00:00  CDT,40.25  ( OK ),1.47  ( OK ),1.50  ( OK ),68.94  ( OK ),0.00  ( OK ),72.13  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10190.52  ( OK ),84.32  ( OK ),
Fri  May 09 12:15:00  CDT,39.32  ( OK ),1.52  ( OK ),1.50  ( OK ),68.86  ( OK ),0.00  ( OK ),72.05  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10521.00  ( OK ),84.15  ( OK ),
Fri  May 09 12:30:00  CDT,37.30  ( OK ),1.51  ( OK ),1.50  ( OK ),69.00  ( OK ),0.00  ( OK ),72.17  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9598.21  ( OK ),83.75  ( OK ),
Fri  May 09 12:45:00  CDT,33.83  ( OK ),1.39  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),71.91  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9319.42  ( OK ),84.08  ( OK ),
Fri  May 09 13:00:00  CDT,33.78  ( OK ),1.56  ( OK ),1.50  ( OK ),68.83  ( OK ),0.00  ( OK ),71.85  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9663.49  ( OK ),82.53  ( OK ),
Fri  May 09 13:15:00  CDT,35.88  ( OK ),1.48  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),71.96  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9913.63  ( OK ),82.63  ( OK ),
Fri  May 09 13:30:00  CDT,36.27  ( OK ),1.43  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),71.88  ( OK ),56.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10833.03  ( OK ),84.38  ( OK ),
Fri  May 09 13:45:00  CDT,38.34  ( OK ),1.45  ( OK ),1.50  ( OK ),68.94  ( OK ),0.00  ( OK ),71.95  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11169.25  ( OK ),85.32  ( OK ),
Fri  May 09 14:00:00  CDT,37.09  ( OK ),1.48  ( OK ),1.50  ( OK ),69.03  ( OK ),0.00  ( OK ),71.97  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11202.35  ( OK ),85.60  ( OK ),
Fri  May 09 14:15:00  CDT,37.72  ( OK ),1.44  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.98  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11493.57  ( OK ),86.52  ( OK ),
Fri  May 09 14:30:00  CDT,38.30  ( OK ),1.47  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.97  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11769.36  ( OK ),87.24  ( OK ),
Fri  May 09 14:45:00  CDT,35.47  ( OK ),1.53  ( OK ),1.50  ( OK ),69.00  ( OK ),0.00  ( OK ),71.92  ( OK ),55.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11170.33  ( OK ),86.35  ( OK ),
Fri  May 09 15:00:00  CDT,33.69  ( OK ),1.53  ( OK ),1.50  ( OK ),68.95  ( OK ),0.00  ( OK ),71.96  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10730.76  ( OK ),85.95  ( OK ),
Fri  May 09 15:15:00  CDT,35.92  ( OK ),1.45  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.92  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11370.76  ( OK ),86.85  ( OK ),
Fri  May 09 15:30:00  CDT,34.85  ( OK ),1.48  ( OK ),1.50  ( OK ),69.03  ( OK ),0.00  ( OK ),71.95  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11498.60  ( OK ),86.84  ( OK ),
Fri  May 09 15:45:00  CDT,33.70  ( OK ),1.49  ( OK ),1.50  ( OK ),69.01  ( OK ),0.00  ( OK ),71.92  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11500.38  ( OK ),86.58  ( OK ),
Fri  May 09 16:00:00  CDT,33.47  ( OK ),1.58  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.91  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10684.19  ( OK ),85.15  ( OK ),
Fri  May 09 16:15:00  CDT,31.99  ( OK ),1.57  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),71.90  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10136.93  ( OK ),83.82  ( OK ),
Fri  May 09 16:30:00  CDT,32.74  ( OK ),1.56  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),71.89  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9903.88  ( OK ),83.12  ( OK ),
Fri  May 09 16:45:00  CDT,30.31  ( OK ),1.53  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),71.75  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9482.05  ( OK ),83.28  ( OK ),
Fri  May 09 17:00:00  CDT,30.08  ( OK ),1.49  ( OK ),1.50  ( OK ),68.91  ( OK ),0.00  ( OK ),71.89  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9098.36  ( OK ),81.92  ( OK ),
Fri  May 09 17:15:00  CDT,29.85  ( OK ),1.64  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),71.89  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8703.33  ( OK ),79.68  ( OK ),
Fri  May 09 17:30:00  CDT,28.54  ( OK ),1.56  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.78  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8587.66  ( OK ),78.80  ( OK ),
Fri  May 09 17:45:00  CDT,28.98  ( OK ),1.56  ( OK ),1.50  ( OK ),68.68  ( OK ),0.00  ( OK ),71.68  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8187.88  ( OK ),78.25  ( OK ),
Fri  May 09 18:00:00  CDT,28.32  ( OK ),1.53  ( OK ),1.50  ( OK ),68.63  ( OK ),0.00  ( OK ),71.65  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8015.08  ( OK ),76.62  ( OK ),
Fri  May 09 18:15:00  CDT,27.16  ( OK ),1.53  ( OK ),1.50  ( OK ),68.70  ( OK ),0.00  ( OK ),71.67  ( OK ),55.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7790.75  ( OK ),75.26  ( OK ),
Fri  May 09 18:30:00  CDT,47.22  ( OK ),1.58  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),71.59  ( OK ),59.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6903.27  ( OK ),75.04  ( OK ),
Fri  May 09 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),72.47  ( OK ),66.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.59  ( OK ),0.00  ( OK ),72.37  ( OK ),67.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.30  ( OK ),0.00  ( OK ),72.82  ( OK ),68.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.22  ( OK ),0.00  ( OK ),72.72  ( OK ),68.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.07  ( OK ),0.00  ( OK ),72.60  ( OK ),69.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.00  ( OK ),0.00  ( OK ),72.37  ( OK ),69.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),71.96  ( OK ),69.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.89  ( OK ),0.00  ( OK ),72.02  ( OK ),69.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.79  ( OK ),0.00  ( OK ),72.20  ( OK ),69.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.71  ( OK ),0.00  ( OK ),72.36  ( OK ),69.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),73.92  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.36  ( OK ),0.00  ( OK ),74.05  ( OK ),70.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.55  ( OK ),0.00  ( OK ),74.11  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.46  ( OK ),0.00  ( OK ),74.04  ( OK ),70.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.44  ( OK ),0.00  ( OK ),73.97  ( OK ),70.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.39  ( OK ),0.00  ( OK ),73.90  ( OK ),70.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.38  ( OK ),0.00  ( OK ),73.90  ( OK ),70.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),73.84  ( OK ),70.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.25  ( OK ),0.00  ( OK ),73.74  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.20  ( OK ),0.00  ( OK ),73.69  ( OK ),70.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 09 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.29  ( OK ),0.00  ( OK ),73.69  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 10 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.31  ( OK ),0.00  ( OK ),73.73  ( OK ),70.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
