TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Mon  May 12 13:30:00  CDT,41.25  ( OK ),1.47  ( OK ),1.50  ( OK ),70.30  ( OK ),0.00  ( OK ),72.24  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9905.47  ( OK ),82.35  ( OK ),
Mon  May 12 13:45:00  CDT,41.42  ( OK ),1.49  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.30  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9793.95  ( OK ),81.94  ( OK ),
Mon  May 12 14:00:00  CDT,39.90  ( OK ),1.50  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),72.36  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9552.76  ( OK ),83.12  ( OK ),
Mon  May 12 14:15:00  CDT,37.19  ( OK ),1.51  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),72.40  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9402.18  ( OK ),82.31  ( OK ),
Mon  May 12 14:30:00  CDT,40.88  ( OK ),1.51  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),72.51  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9762.28  ( OK ),82.17  ( OK ),
Mon  May 12 14:45:00  CDT,41.52  ( OK ),1.44  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),72.51  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9641.00  ( OK ),82.66  ( OK ),
Mon  May 12 15:00:00  CDT,41.54  ( OK ),1.49  ( OK ),1.50  ( OK ),70.54  ( OK ),0.00  ( OK ),72.44  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9736.21  ( OK ),82.32  ( OK ),
Mon  May 12 15:15:00  CDT,42.84  ( OK ),1.51  ( OK ),1.50  ( OK ),70.69  ( OK ),0.00  ( OK ),72.36  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9740.96  ( OK ),82.05  ( OK ),
Mon  May 12 15:30:00  CDT,43.17  ( OK ),1.52  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),72.36  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9966.42  ( OK ),81.61  ( OK ),
Mon  May 12 15:45:00  CDT,41.42  ( OK ),1.49  ( OK ),1.50  ( OK ),70.55  ( OK ),0.00  ( OK ),72.36  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9708.90  ( OK ),82.44  ( OK ),
Mon  May 12 16:00:00  CDT,39.07  ( OK ),1.49  ( OK ),1.50  ( OK ),70.33  ( OK ),0.00  ( OK ),72.30  ( OK ),55.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9541.18  ( OK ),82.57  ( OK ),
Mon  May 12 16:15:00  CDT,37.51  ( OK ),1.54  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),72.05  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9234.66  ( OK ),81.90  ( OK ),
Mon  May 12 16:30:00  CDT,35.89  ( OK ),1.54  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),71.91  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8969.07  ( OK ),82.05  ( OK ),
Mon  May 12 16:45:00  CDT,35.02  ( OK ),1.52  ( OK ),1.50  ( OK ),69.61  ( OK ),0.00  ( OK ),71.91  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9067.22  ( OK ),81.71  ( OK ),
Mon  May 12 17:00:00  CDT,35.61  ( OK ),1.51  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),71.88  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8723.65  ( OK ),81.69  ( OK ),
Mon  May 12 17:15:00  CDT,34.06  ( OK ),1.58  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),71.83  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8826.75  ( OK ),80.74  ( OK ),
Mon  May 12 17:30:00  CDT,36.72  ( OK ),1.52  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),71.86  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8904.27  ( OK ),81.72  ( OK ),
Mon  May 12 17:45:00  CDT,33.54  ( OK ),1.60  ( OK ),1.50  ( OK ),69.22  ( OK ),0.00  ( OK ),71.89  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8416.33  ( OK ),79.93  ( OK ),
Mon  May 12 18:00:00  CDT,30.89  ( OK ),1.54  ( OK ),1.50  ( OK ),68.91  ( OK ),0.00  ( OK ),71.90  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8089.54  ( OK ),78.26  ( OK ),
Mon  May 12 18:15:00  CDT,29.22  ( OK ),1.66  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.89  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7427.18  ( OK ),76.66  ( OK ),
Mon  May 12 18:30:00  CDT,29.72  ( OK ),1.60  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),71.89  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6739.64  ( OK ),75.39  ( OK ),
Mon  May 12 18:45:00  CDT,28.55  ( OK ),1.63  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),71.97  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6045.69  ( OK ),72.42  ( OK ),
Mon  May 12 19:00:00  CDT,27.51  ( OK ),1.65  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),71.96  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5434.28  ( OK ),69.03  ( OK ),
Mon  May 12 19:15:00  CDT,26.00  ( OK ),1.65  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),72.02  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4844.80  ( OK ),66.96  ( OK ),
Mon  May 12 19:30:00  CDT,40.28  ( OK ),1.60  ( OK ),1.50  ( OK ),68.91  ( OK ),0.00  ( OK ),72.05  ( OK ),58.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4616.98  ( OK ),65.28  ( OK ),
Mon  May 12 19:45:00  CDT,99.99  ( OK ),1.43  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),72.66  ( OK ),69.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5770.61  ( OK ),67.08  ( OK ),
Mon  May 12 20:00:00  CDT,99.99  ( OK ),1.22  ( OK ),1.50  ( OK ),70.12  ( OK ),0.00  ( OK ),73.20  ( OK ),71.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7926.84  ( OK ),71.93  ( OK ),
Mon  May 12 20:15:00  CDT,99.99  ( OK ),1.31  ( OK ),1.50  ( OK ),71.24  ( OK ),0.00  ( OK ),73.58  ( OK ),72.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9270.70  ( OK ),75.38  ( OK ),
Mon  May 12 20:30:00  CDT,99.99  ( OK ),1.09  ( OK ),1.50  ( OK ),71.86  ( OK ),0.00  ( OK ),73.96  ( OK ),73.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11540.85  ( OK ),82.96  ( OK ),
Mon  May 12 20:45:00  CDT,99.99  ( OK ),0.92  ( OK ),1.50  ( OK ),72.17  ( OK ),0.00  ( OK ),74.36  ( OK ),74.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13819.54  ( OK ),94.12  ( OK ),
Mon  May 12 21:00:00  CDT,99.99  ( OK ),0.83  ( OK ),1.50  ( OK ),72.47  ( OK ),0.00  ( OK ),74.82  ( OK ),75.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14690.63  ( OK ),99.99  ( OK ),
Mon  May 12 21:15:00  CDT,99.99  ( OK ),0.75  ( OK ),1.50  ( OK ),72.62  ( OK ),0.00  ( OK ),75.04  ( OK ),75.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15128.71  ( OK ),99.99  ( OK ),
Mon  May 12 21:30:00  CDT,99.99  ( OK ),0.72  ( OK ),1.50  ( OK ),72.78  ( OK ),0.00  ( OK ),75.27  ( OK ),75.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15353.11  ( OK ),99.99  ( OK ),
Mon  May 12 21:45:00  CDT,99.99  ( OK ),0.66  ( OK ),1.50  ( OK ),72.91  ( OK ),0.00  ( OK ),75.43  ( OK ),76.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),99.99  ( OK ),
Mon  May 12 22:00:00  CDT,99.99  ( OK ),0.67  ( OK ),1.50  ( OK ),72.99  ( OK ),0.00  ( OK ),75.63  ( OK ),76.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15269.20  ( OK ),99.99  ( OK ),
Mon  May 12 22:15:00  CDT,99.99  ( OK ),0.64  ( OK ),1.50  ( OK ),73.09  ( OK ),0.00  ( OK ),75.80  ( OK ),76.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15551.38  ( OK ),99.99  ( OK ),
Mon  May 12 22:30:00  CDT,99.99  ( OK ),0.63  ( OK ),1.50  ( OK ),73.17  ( OK ),0.00  ( OK ),75.99  ( OK ),76.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15520.84  ( OK ),99.99  ( OK ),
Mon  May 12 22:45:00  CDT,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),73.17  ( OK ),0.00  ( OK ),76.05  ( OK ),76.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15380.61  ( OK ),99.99  ( OK ),
Mon  May 12 23:00:00  CDT,99.99  ( OK ),0.63  ( OK ),1.50  ( OK ),73.10  ( OK ),0.00  ( OK ),75.90  ( OK ),76.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15483.92  ( OK ),99.99  ( OK ),
Mon  May 12 23:15:00  CDT,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),73.09  ( OK ),0.00  ( OK ),75.96  ( OK ),76.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15268.07  ( OK ),99.99  ( OK ),
Mon  May 12 23:30:00  CDT,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),71.40  ( OK ),0.00  ( OK ),75.83  ( OK ),75.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15485.34  ( OK ),99.99  ( OK ),
Mon  May 12 23:45:00  CDT,99.99  ( OK ),0.61  ( OK ),1.50  ( OK ),70.95  ( OK ),0.00  ( OK ),75.59  ( OK ),74.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15424.90  ( OK ),99.99  ( OK ),
Tue  May 13 00:00:00  CDT,99.99  ( OK ),0.41  ( OK ),1.50  ( OK ),66.26  ( OK ),100.00  ( OK ),75.63  ( OK ),70.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12996.51  ( OK ),99.99  ( OK ),
Tue  May 13 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.94  ( OK ),0.00  ( OK ),76.07  ( OK ),70.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),76.59  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.65  ( OK ),0.00  ( OK ),76.61  ( OK ),72.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.88  ( OK ),0.00  ( OK ),76.52  ( OK ),73.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),76.29  ( OK ),73.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),75.72  ( OK ),73.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.41  ( OK ),0.00  ( OK ),76.04  ( OK ),73.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.52  ( OK ),0.00  ( OK ),76.05  ( OK ),73.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),76.12  ( OK ),73.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.60  ( OK ),0.00  ( OK ),76.27  ( OK ),73.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),76.27  ( OK ),73.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.70  ( OK ),0.00  ( OK ),76.21  ( OK ),73.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.71  ( OK ),0.00  ( OK ),76.05  ( OK ),73.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.79  ( OK ),0.00  ( OK ),75.89  ( OK ),73.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.83  ( OK ),0.00  ( OK ),76.03  ( OK ),73.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),75.96  ( OK ),73.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),75.74  ( OK ),73.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),75.43  ( OK ),73.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),75.73  ( OK ),73.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),75.77  ( OK ),73.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.35  ( OK ),0.00  ( OK ),74.08  ( OK ),73.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.32  ( OK ),0.00  ( OK ),73.05  ( OK ),72.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),72.46  ( OK ),71.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),72.20  ( OK ),71.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 13 06:15:00  CDT,99.99  ( OK ),0.31  ( OK ),1.50  ( OK ),65.69  ( OK ),100.00  ( OK ),74.36  ( OK ),68.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10988.63  ( OK ),83.49  ( OK ),
Tue  May 13 06:30:00  CDT,99.99  ( OK ),0.41  ( OK ),1.50  ( OK ),65.70  ( OK ),100.00  ( OK ),74.61  ( OK ),74.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12453.68  ( OK ),99.99  ( OK ),
Tue  May 13 06:45:00  CDT,99.99  ( OK ),0.41  ( OK ),1.50  ( OK ),65.26  ( OK ),100.00  ( OK ),73.90  ( OK ),57.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12482.14  ( OK ),99.99  ( OK ),
Tue  May 13 07:00:00  CDT,99.99  ( OK ),0.55  ( OK ),1.50  ( OK ),64.91  ( OK ),100.00  ( OK ),73.10  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11495.14  ( OK ),99.99  ( OK ),
Tue  May 13 07:15:00  CDT,99.99  ( OK ),0.69  ( OK ),1.50  ( OK ),65.13  ( OK ),100.00  ( OK ),72.72  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11006.99  ( OK ),99.99  ( OK ),
Tue  May 13 07:30:00  CDT,99.99  ( OK ),0.88  ( OK ),1.50  ( OK ),65.23  ( OK ),100.00  ( OK ),72.51  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10244.56  ( OK ),99.99  ( OK ),
Tue  May 13 07:45:00  CDT,97.38  ( OK ),1.19  ( OK ),1.50  ( OK ),65.08  ( OK ),100.00  ( OK ),72.43  ( OK ),55.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9311.41  ( OK ),99.99  ( OK ),
Tue  May 13 08:00:00  CDT,71.04  ( OK ),1.78  ( OK ),1.50  ( OK ),64.78  ( OK ),100.00  ( OK ),72.35  ( OK ),53.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7243.63  ( OK ),95.69  ( OK ),
Tue  May 13 08:15:00  CDT,40.84  ( OK ),1.85  ( OK ),1.50  ( OK ),64.90  ( OK ),100.00  ( OK ),72.20  ( OK ),54.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5411.41  ( OK ),87.81  ( OK ),
Tue  May 13 08:30:00  CDT,33.76  ( OK ),1.81  ( OK ),1.50  ( OK ),64.92  ( OK ),100.00  ( OK ),72.36  ( OK ),55.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4896.18  ( OK ),83.31  ( OK ),
Tue  May 13 08:45:00  CDT,32.65  ( OK ),1.66  ( OK ),1.50  ( OK ),64.92  ( OK ),100.00  ( OK ),72.67  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4392.63  ( OK ),81.24  ( OK ),
Tue  May 13 09:00:00  CDT,31.58  ( OK ),1.60  ( OK ),1.50  ( OK ),64.98  ( OK ),100.00  ( OK ),72.66  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4390.38  ( OK ),79.04  ( OK ),
Tue  May 13 09:15:00  CDT,29.53  ( OK ),1.61  ( OK ),1.50  ( OK ),63.38  ( OK ),100.00  ( OK ),72.67  ( OK ),55.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3950.27  ( OK ),77.38  ( OK ),
Tue  May 13 09:30:00  CDT,27.90  ( OK ),1.59  ( OK ),1.50  ( OK ),61.55  ( OK ),100.00  ( OK ),72.66  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4048.98  ( OK ),76.32  ( OK ),
Tue  May 13 09:45:00  CDT,27.77  ( OK ),1.55  ( OK ),1.50  ( OK ),60.97  ( OK ),100.00  ( OK ),72.70  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4170.92  ( OK ),75.46  ( OK ),
Tue  May 13 10:00:00  CDT,27.69  ( OK ),1.49  ( OK ),1.50  ( OK ),60.50  ( OK ),100.00  ( OK ),72.81  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4538.20  ( OK ),76.22  ( OK ),
Tue  May 13 10:15:00  CDT,25.81  ( OK ),1.49  ( OK ),1.50  ( OK ),59.83  ( OK ),100.00  ( OK ),72.90  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4276.58  ( OK ),76.50  ( OK ),
Tue  May 13 10:30:00  CDT,24.92  ( OK ),1.50  ( OK ),1.50  ( OK ),59.68  ( OK ),100.00  ( OK ),72.80  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3942.36  ( OK ),75.79  ( OK ),
Tue  May 13 10:45:00  CDT,27.01  ( OK ),1.52  ( OK ),1.50  ( OK ),59.83  ( OK ),100.00  ( OK ),72.67  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4036.22  ( OK ),75.71  ( OK ),
Tue  May 13 11:00:00  CDT,25.00  ( OK ),1.51  ( OK ),1.50  ( OK ),59.28  ( OK ),100.00  ( OK ),72.88  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4126.35  ( OK ),74.93  ( OK ),
Tue  May 13 11:15:00  CDT,25.39  ( OK ),1.48  ( OK ),1.50  ( OK ),60.02  ( OK ),100.00  ( OK ),73.00  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4345.33  ( OK ),76.11  ( OK ),
Tue  May 13 11:30:00  CDT,25.09  ( OK ),1.49  ( OK ),1.50  ( OK ),59.62  ( OK ),100.00  ( OK ),72.85  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4480.73  ( OK ),76.55  ( OK ),
Tue  May 13 11:45:00  CDT,26.06  ( OK ),1.52  ( OK ),1.50  ( OK ),59.83  ( OK ),100.00  ( OK ),73.06  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4474.35  ( OK ),76.99  ( OK ),
Tue  May 13 12:00:00  CDT,24.16  ( OK ),1.48  ( OK ),1.50  ( OK ),59.83  ( OK ),100.00  ( OK ),72.82  ( OK ),55.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5203.23  ( OK ),77.72  ( OK ),
Tue  May 13 12:15:00  CDT,23.90  ( OK ),1.56  ( OK ),1.50  ( OK ),59.46  ( OK ),100.00  ( OK ),72.71  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5141.81  ( OK ),78.69  ( OK ),
Tue  May 13 12:30:00  CDT,24.97  ( OK ),1.57  ( OK ),1.50  ( OK ),59.45  ( OK ),100.00  ( OK ),72.66  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5072.62  ( OK ),79.06  ( OK ),
Tue  May 13 12:45:00  CDT,23.53  ( OK ),1.60  ( OK ),1.50  ( OK ),59.07  ( OK ),100.00  ( OK ),72.64  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4790.76  ( OK ),78.82  ( OK ),
Tue  May 13 13:00:00  CDT,23.73  ( OK ),1.55  ( OK ),1.50  ( OK ),60.06  ( OK ),100.00  ( OK ),72.60  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5240.83  ( OK ),78.97  ( OK ),
Tue  May 13 13:15:00  CDT,23.68  ( OK ),1.55  ( OK ),1.50  ( OK ),60.09  ( OK ),100.00  ( OK ),72.67  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5275.38  ( OK ),78.71  ( OK ),
Tue  May 13 13:30:00  CDT,21.58  ( OK ),1.58  ( OK ),1.50  ( OK ),59.49  ( OK ),100.00  ( OK ),72.89  ( OK ),55.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4831.77  ( OK ),77.09  ( OK ),
Tue  May 13 13:45:00  CDT,20.20  ( OK ),1.55  ( OK ),1.50  ( OK ),58.77  ( OK ),100.00  ( OK ),72.71  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4205.85  ( OK ),75.90  ( OK ),
Tue  May 13 14:00:00  CDT,21.28  ( OK ),1.55  ( OK ),1.50  ( OK ),58.87  ( OK ),100.00  ( OK ),72.59  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3981.44  ( OK ),74.55  ( OK ),
Tue  May 13 14:15:00  CDT,19.80  ( OK ),1.55  ( OK ),1.50  ( OK ),57.94  ( OK ),100.00  ( OK ),72.73  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3800.04  ( OK ),73.93  ( OK ),
Tue  May 13 14:30:00  CDT,21.97  ( OK ),1.54  ( OK ),1.50  ( OK ),58.31  ( OK ),100.00  ( OK ),72.78  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3637.58  ( OK ),73.71  ( OK ),
Tue  May 13 14:45:00  CDT,20.00  ( OK ),1.56  ( OK ),1.50  ( OK ),57.93  ( OK ),100.00  ( OK ),72.74  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3492.48  ( OK ),73.00  ( OK ),
Tue  May 13 15:00:00  CDT,20.05  ( OK ),1.56  ( OK ),1.50  ( OK ),57.66  ( OK ),100.00  ( OK ),72.78  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3431.35  ( OK ),72.62  ( OK ),
Tue  May 13 15:15:00  CDT,20.53  ( OK ),1.53  ( OK ),1.50  ( OK ),57.73  ( OK ),100.00  ( OK ),72.86  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3075.73  ( OK ),71.23  ( OK ),
Tue  May 13 15:30:00  CDT,20.15  ( OK ),1.55  ( OK ),1.50  ( OK ),57.15  ( OK ),100.00  ( OK ),72.97  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3196.13  ( OK ),70.90  ( OK ),
Tue  May 13 15:45:00  CDT,21.60  ( OK ),1.54  ( OK ),1.50  ( OK ),57.05  ( OK ),100.00  ( OK ),72.82  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3267.09  ( OK ),71.12  ( OK ),
Tue  May 13 16:00:00  CDT,19.31  ( OK ),1.49  ( OK ),1.50  ( OK ),57.35  ( OK ),100.00  ( OK ),72.54  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3615.01  ( OK ),71.68  ( OK ),
Tue  May 13 16:15:00  CDT,21.36  ( OK ),1.55  ( OK ),1.50  ( OK ),57.36  ( OK ),100.00  ( OK ),72.41  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2958.90  ( OK ),70.57  ( OK ),
Tue  May 13 16:30:00  CDT,19.66  ( OK ),1.54  ( OK ),1.50  ( OK ),57.21  ( OK ),100.00  ( OK ),72.36  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2661.56  ( OK ),69.78  ( OK ),
Tue  May 13 16:45:00  CDT,18.06  ( OK ),1.51  ( OK ),1.50  ( OK ),57.26  ( OK ),100.00  ( OK ),72.42  ( OK ),55.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2208.27  ( OK ),69.40  ( OK ),
Tue  May 13 17:00:00  CDT,18.40  ( OK ),1.51  ( OK ),1.50  ( OK ),56.79  ( OK ),100.00  ( OK ),72.36  ( OK ),55.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2521.28  ( OK ),68.49  ( OK ),
Tue  May 13 17:15:00  CDT,20.15  ( OK ),1.55  ( OK ),1.50  ( OK ),56.75  ( OK ),100.00  ( OK ),72.36  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2298.65  ( OK ),67.68  ( OK ),
Tue  May 13 17:30:00  CDT,21.32  ( OK ),1.52  ( OK ),1.50  ( OK ),56.03  ( OK ),100.00  ( OK ),72.30  ( OK ),56.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1896.21  ( OK ),67.96  ( OK ),
Tue  May 13 17:45:00  CDT,16.07  ( OK ),1.58  ( OK ),1.50  ( OK ),56.05  ( OK ),100.00  ( OK ),72.20  ( OK ),55.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1853.10  ( OK ),66.43  ( OK ),
Tue  May 13 18:00:00  CDT,15.95  ( OK ),1.53  ( OK ),1.50  ( OK ),56.03  ( OK ),100.00  ( OK ),72.20  ( OK ),55.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1708.68  ( OK ),65.24  ( OK ),
Tue  May 13 18:15:00  CDT,23.68  ( OK ),1.53  ( OK ),1.50  ( OK ),55.94  ( OK ),100.00  ( OK ),72.12  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1104.30  ( OK ),64.95  ( OK ),
Tue  May 13 18:30:00  CDT,69.14  ( OK ),1.53  ( OK ),1.50  ( OK ),55.80  ( OK ),100.00  ( OK ),72.18  ( OK ),58.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),902.31  ( OK ),64.00  ( OK ),
Tue  May 13 18:45:00  CDT,95.86  ( OK ),1.49  ( OK ),1.50  ( OK ),55.96  ( OK ),100.00  ( OK ),72.14  ( OK ),58.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1005.31  ( OK ),63.78  ( OK ),
Tue  May 13 19:00:00  CDT,99.99  ( OK ),1.41  ( OK ),1.50  ( OK ),55.83  ( OK ),100.00  ( OK ),72.20  ( OK ),59.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),192.30  ( OK ),65.20  ( OK ),
Tue  May 13 19:15:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),55.92  ( OK ),100.00  ( OK ),72.18  ( OK ),58.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1306.73  ( OK ),63.59  ( OK ),
Tue  May 13 19:30:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),55.95  ( OK ),100.00  ( OK ),72.14  ( OK ),59.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),808.43  ( OK ),63.23  ( OK ),
Tue  May 13 19:45:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),56.03  ( OK ),100.00  ( OK ),72.29  ( OK ),59.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1148.57  ( OK ),63.69  ( OK ),
Tue  May 13 20:00:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),55.65  ( OK ),100.00  ( OK ),72.20  ( OK ),59.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),852.04  ( OK ),63.20  ( OK ),
Tue  May 13 20:15:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),56.17  ( OK ),100.00  ( OK ),72.19  ( OK ),59.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),497.34  ( OK ),62.40  ( OK ),
Tue  May 13 20:30:00  CDT,99.99  ( OK ),1.54  ( OK ),1.50  ( OK ),56.23  ( OK ),100.00  ( OK ),72.18  ( OK ),59.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1080.14  ( OK ),61.75  ( OK ),
Tue  May 13 20:45:00  CDT,99.99  ( OK ),1.56  ( OK ),1.50  ( OK ),56.22  ( OK ),100.00  ( OK ),72.20  ( OK ),59.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1437.78  ( OK ),60.45  ( OK ),
Tue  May 13 21:00:00  CDT,99.99  ( OK ),1.54  ( OK ),1.50  ( OK ),56.41  ( OK ),100.00  ( OK ),72.20  ( OK ),59.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1812.02  ( OK ),59.78  ( OK ),
Tue  May 13 21:15:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),56.68  ( OK ),100.00  ( OK ),72.17  ( OK ),59.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1715.13  ( OK ),59.47  ( OK ),
Tue  May 13 21:30:00  CDT,99.99  ( OK ),1.54  ( OK ),1.50  ( OK ),56.69  ( OK ),100.00  ( OK ),72.20  ( OK ),59.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1676.44  ( OK ),58.68  ( OK ),
Tue  May 13 21:45:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),56.22  ( OK ),100.00  ( OK ),72.18  ( OK ),59.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1769.52  ( OK ),58.13  ( OK ),
Tue  May 13 22:00:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),56.12  ( OK ),100.00  ( OK ),72.15  ( OK ),59.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1740.67  ( OK ),57.49  ( OK ),
Tue  May 13 22:15:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),56.02  ( OK ),100.00  ( OK ),72.17  ( OK ),59.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1890.05  ( OK ),57.21  ( OK ),
Tue  May 13 22:30:00  CDT,99.99  ( OK ),1.46  ( OK ),1.50  ( OK ),54.83  ( OK ),100.00  ( OK ),72.09  ( OK ),58.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2214.09  ( OK ),59.38  ( OK ),
Tue  May 13 22:45:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),54.41  ( OK ),100.00  ( OK ),72.05  ( OK ),57.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2930.32  ( OK ),60.72  ( OK ),
Tue  May 13 23:00:00  CDT,99.99  ( OK ),1.42  ( OK ),1.50  ( OK ),54.15  ( OK ),100.00  ( OK ),72.11  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2881.72  ( OK ),62.40  ( OK ),
Tue  May 13 23:15:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),54.13  ( OK ),100.00  ( OK ),72.35  ( OK ),57.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2905.74  ( OK ),61.20  ( OK ),
Tue  May 13 23:30:00  CDT,99.99  ( OK ),1.52  ( OK ),1.50  ( OK ),53.94  ( OK ),99.79  ( OK ),72.35  ( OK ),57.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1746.27  ( OK ),60.22  ( OK ),
Tue  May 13 23:45:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),54.32  ( OK ),100.00  ( OK ),72.28  ( OK ),57.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1858.77  ( OK ),60.52  ( OK ),
Wed  May 14 00:00:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),53.76  ( OK ),98.01  ( OK ),72.20  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1695.18  ( OK ),60.49  ( OK ),
Wed  May 14 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.53  ( OK ),0.00  ( OK ),72.91  ( OK ),62.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.66  ( OK ),0.00  ( OK ),73.28  ( OK ),66.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.38  ( OK ),0.00  ( OK ),73.45  ( OK ),68.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.10  ( OK ),0.00  ( OK ),73.59  ( OK ),69.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.60  ( OK ),0.00  ( OK ),73.62  ( OK ),70.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.98  ( OK ),0.00  ( OK ),73.66  ( OK ),70.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.38  ( OK ),0.00  ( OK ),73.67  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.67  ( OK ),0.00  ( OK ),73.68  ( OK ),70.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.03  ( OK ),0.00  ( OK ),73.71  ( OK ),71.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.31  ( OK ),0.00  ( OK ),73.71  ( OK ),71.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.63  ( OK ),0.00  ( OK ),73.73  ( OK ),71.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.97  ( OK ),0.00  ( OK ),73.74  ( OK ),71.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.16  ( OK ),0.00  ( OK ),73.73  ( OK ),71.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.41  ( OK ),0.00  ( OK ),73.74  ( OK ),71.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.58  ( OK ),0.00  ( OK ),73.73  ( OK ),71.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.83  ( OK ),0.00  ( OK ),73.74  ( OK ),71.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.10  ( OK ),0.00  ( OK ),73.74  ( OK ),71.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.30  ( OK ),0.00  ( OK ),73.74  ( OK ),71.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.49  ( OK ),0.00  ( OK ),73.74  ( OK ),71.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.69  ( OK ),0.00  ( OK ),73.74  ( OK ),71.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.23  ( OK ),0.00  ( OK ),73.66  ( OK ),71.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.63  ( OK ),0.00  ( OK ),72.43  ( OK ),71.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.83  ( OK ),0.00  ( OK ),71.12  ( OK ),71.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.69  ( OK ),0.00  ( OK ),69.96  ( OK ),71.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 14 06:15:00  CDT,0.00  ( OK ),1.17  ( OK ),1.50  ( OK ),54.89  ( OK ),86.24  ( OK ),73.33  ( OK ),58.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5242.25  ( OK ),63.31  ( OK ),
Wed  May 14 06:30:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.51  ( OK ),96.73  ( OK ),72.85  ( OK ),58.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1088.62  ( OK ),60.16  ( OK ),
Wed  May 14 06:45:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),53.94  ( OK ),95.85  ( OK ),72.67  ( OK ),57.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1286.76  ( OK ),60.11  ( OK ),
Wed  May 14 07:00:00  CDT,0.00  ( OK ),1.38  ( OK ),1.50  ( OK ),53.75  ( OK ),91.85  ( OK ),72.67  ( OK ),57.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3397.15  ( OK ),61.77  ( OK ),
Wed  May 14 07:15:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),53.67  ( OK ),88.26  ( OK ),72.59  ( OK ),56.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2889.95  ( OK ),61.03  ( OK ),
Wed  May 14 07:30:00  CDT,0.00  ( OK ),1.41  ( OK ),1.50  ( OK ),53.71  ( OK ),86.86  ( OK ),72.51  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3450.58  ( OK ),62.37  ( OK ),
Wed  May 14 07:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.83  ( OK ),86.51  ( OK ),72.44  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2826.03  ( OK ),61.85  ( OK ),
Wed  May 14 08:00:00  CDT,0.00  ( OK ),1.45  ( OK ),1.50  ( OK ),53.95  ( OK ),86.66  ( OK ),72.35  ( OK ),57.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2896.86  ( OK ),62.03  ( OK ),
Wed  May 14 08:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.75  ( OK ),86.03  ( OK ),72.21  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3121.34  ( OK ),62.01  ( OK ),
Wed  May 14 08:30:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.84  ( OK ),86.13  ( OK ),72.35  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3085.18  ( OK ),62.66  ( OK ),
Wed  May 14 08:45:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),54.24  ( OK ),88.13  ( OK ),72.55  ( OK ),57.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1647.98  ( OK ),62.95  ( OK ),
Wed  May 14 09:00:00  CDT,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.92  ( OK ),88.44  ( OK ),72.71  ( OK ),57.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3716.36  ( OK ),66.07  ( OK ),
Wed  May 14 09:15:00  CDT,0.00  ( OK ),1.29  ( OK ),1.50  ( OK ),54.26  ( OK ),90.74  ( OK ),72.67  ( OK ),57.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5060.58  ( OK ),68.13  ( OK ),
Wed  May 14 09:30:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),53.98  ( OK ),90.58  ( OK ),72.63  ( OK ),57.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3295.32  ( OK ),67.76  ( OK ),
Wed  May 14 09:45:00  CDT,0.00  ( OK ),1.47  ( OK ),1.50  ( OK ),53.88  ( OK ),90.31  ( OK ),72.65  ( OK ),57.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2782.53  ( OK ),67.87  ( OK ),
Wed  May 14 10:00:00  CDT,0.00  ( OK ),1.49  ( OK ),1.50  ( OK ),54.13  ( OK ),93.68  ( OK ),72.54  ( OK ),57.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2853.55  ( OK ),68.61  ( OK ),
Wed  May 14 10:15:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.44  ( OK ),97.95  ( OK ),72.51  ( OK ),57.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1915.43  ( OK ),68.05  ( OK ),
Wed  May 14 10:30:00  CDT,99.99  ( OK ),1.52  ( OK ),1.50  ( OK ),54.40  ( OK ),100.00  ( OK ),72.66  ( OK ),57.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2709.25  ( OK ),68.07  ( OK ),
Wed  May 14 10:45:00  CDT,99.99  ( OK ),1.45  ( OK ),1.50  ( OK ),54.70  ( OK ),100.00  ( OK ),72.50  ( OK ),58.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3467.74  ( OK ),69.30  ( OK ),
Wed  May 14 11:00:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),55.05  ( OK ),100.00  ( OK ),72.53  ( OK ),58.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3892.18  ( OK ),70.92  ( OK ),
Wed  May 14 11:15:00  CDT,99.99  ( OK ),1.45  ( OK ),1.50  ( OK ),55.22  ( OK ),100.00  ( OK ),72.72  ( OK ),58.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4098.01  ( OK ),72.78  ( OK ),
Wed  May 14 11:30:00  CDT,99.99  ( OK ),1.47  ( OK ),1.50  ( OK ),55.27  ( OK ),100.00  ( OK ),72.51  ( OK ),58.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4104.78  ( OK ),72.05  ( OK ),
Wed  May 14 11:45:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),55.27  ( OK ),100.00  ( OK ),72.47  ( OK ),58.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4266.17  ( OK ),72.77  ( OK ),
Wed  May 14 12:00:00  CDT,99.99  ( OK ),1.49  ( OK ),1.50  ( OK ),55.34  ( OK ),100.00  ( OK ),72.43  ( OK ),58.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4202.69  ( OK ),72.82  ( OK ),
Wed  May 14 12:15:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),54.99  ( OK ),100.00  ( OK ),72.41  ( OK ),58.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3633.72  ( OK ),72.14  ( OK ),
Wed  May 14 12:30:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),55.17  ( OK ),100.00  ( OK ),72.36  ( OK ),58.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3354.22  ( OK ),71.93  ( OK ),
Wed  May 14 12:45:00  CDT,99.99  ( OK ),1.54  ( OK ),1.50  ( OK ),55.36  ( OK ),100.00  ( OK ),72.36  ( OK ),58.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3163.67  ( OK ),70.74  ( OK ),
Wed  May 14 13:00:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),55.27  ( OK ),100.00  ( OK ),72.35  ( OK ),58.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3027.36  ( OK ),70.64  ( OK ),
Wed  May 14 13:15:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),54.72  ( OK ),100.00  ( OK ),72.34  ( OK ),58.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2958.03  ( OK ),69.71  ( OK ),
Wed  May 14 13:30:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),55.03  ( OK ),100.00  ( OK ),72.32  ( OK ),58.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3010.78  ( OK ),69.79  ( OK ),
Wed  May 14 13:45:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),54.31  ( OK ),100.00  ( OK ),72.34  ( OK ),58.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3068.02  ( OK ),69.96  ( OK ),
Wed  May 14 14:00:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),54.51  ( OK ),100.00  ( OK ),72.28  ( OK ),58.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3048.08  ( OK ),69.44  ( OK ),
Wed  May 14 14:15:00  CDT,99.99  ( OK ),1.52  ( OK ),1.50  ( OK ),54.04  ( OK ),100.00  ( OK ),72.21  ( OK ),58.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2862.58  ( OK ),69.17  ( OK ),
Wed  May 14 14:30:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),54.29  ( OK ),100.00  ( OK ),72.20  ( OK ),58.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2911.57  ( OK ),68.54  ( OK ),
Wed  May 14 14:45:00  CDT,99.99  ( OK ),1.52  ( OK ),1.50  ( OK ),53.94  ( OK ),99.13  ( OK ),72.16  ( OK ),57.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2735.98  ( OK ),68.74  ( OK ),
Wed  May 14 15:00:00  CDT,99.99  ( OK ),1.49  ( OK ),1.50  ( OK ),53.74  ( OK ),97.55  ( OK ),72.12  ( OK ),57.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2690.36  ( OK ),68.47  ( OK ),
Wed  May 14 15:15:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),53.96  ( OK ),95.52  ( OK ),72.06  ( OK ),57.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2531.92  ( OK ),67.73  ( OK ),
Wed  May 14 15:30:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),53.85  ( OK ),92.06  ( OK ),72.05  ( OK ),57.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2670.32  ( OK ),67.76  ( OK ),
Wed  May 14 15:45:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),54.20  ( OK ),92.99  ( OK ),72.05  ( OK ),57.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2570.22  ( OK ),66.20  ( OK ),
Wed  May 14 16:00:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),54.31  ( OK ),94.74  ( OK ),72.05  ( OK ),57.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2410.87  ( OK ),67.06  ( OK ),
Wed  May 14 16:15:00  CDT,99.99  ( OK ),1.49  ( OK ),1.50  ( OK ),54.01  ( OK ),92.57  ( OK ),72.05  ( OK ),57.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2526.88  ( OK ),67.21  ( OK ),
Wed  May 14 16:30:00  CDT,99.99  ( OK ),1.56  ( OK ),1.50  ( OK ),54.00  ( OK ),92.29  ( OK ),72.04  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2656.20  ( OK ),67.08  ( OK ),
Wed  May 14 16:45:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),53.92  ( OK ),90.24  ( OK ),71.98  ( OK ),57.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2302.68  ( OK ),66.58  ( OK ),
Wed  May 14 17:00:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),53.96  ( OK ),91.00  ( OK ),71.96  ( OK ),57.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2252.42  ( OK ),66.58  ( OK ),
Wed  May 14 17:15:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),53.84  ( OK ),91.04  ( OK ),71.92  ( OK ),57.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1595.44  ( OK ),66.32  ( OK ),
Wed  May 14 17:30:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),54.11  ( OK ),90.90  ( OK ),71.89  ( OK ),57.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1560.87  ( OK ),65.56  ( OK ),
Wed  May 14 17:45:00  CDT,99.99  ( OK ),1.57  ( OK ),1.50  ( OK ),54.13  ( OK ),90.88  ( OK ),71.89  ( OK ),57.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1922.51  ( OK ),65.61  ( OK ),
Wed  May 14 18:00:00  CDT,99.99  ( OK ),1.57  ( OK ),1.50  ( OK ),54.04  ( OK ),91.38  ( OK ),71.82  ( OK ),57.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1423.31  ( OK ),64.74  ( OK ),
Wed  May 14 18:15:00  CDT,99.99  ( OK ),1.52  ( OK ),1.50  ( OK ),54.17  ( OK ),91.84  ( OK ),71.75  ( OK ),57.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1039.04  ( OK ),64.87  ( OK ),
Wed  May 14 18:30:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),53.94  ( OK ),91.11  ( OK ),71.74  ( OK ),57.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),650.11  ( OK ),64.18  ( OK ),
Wed  May 14 18:45:00  CDT,99.99  ( OK ),1.46  ( OK ),1.50  ( OK ),54.08  ( OK ),92.10  ( OK ),71.68  ( OK ),57.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1293.84  ( OK ),64.28  ( OK ),
Wed  May 14 19:00:00  CDT,99.99  ( OK ),1.47  ( OK ),1.50  ( OK ),53.75  ( OK ),89.25  ( OK ),71.59  ( OK ),56.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2833.84  ( OK ),64.52  ( OK ),
Wed  May 14 19:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.84  ( OK ),88.43  ( OK ),71.52  ( OK ),56.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2900.67  ( OK ),64.42  ( OK ),
Wed  May 14 19:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.85  ( OK ),87.67  ( OK ),71.44  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2537.85  ( OK ),63.72  ( OK ),
Wed  May 14 19:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.87  ( OK ),87.47  ( OK ),71.61  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3350.38  ( OK ),64.65  ( OK ),
Wed  May 14 20:00:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.84  ( OK ),86.50  ( OK ),71.67  ( OK ),56.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2760.94  ( OK ),63.83  ( OK ),
Wed  May 14 20:15:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.76  ( OK ),86.04  ( OK ),71.65  ( OK ),56.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3455.10  ( OK ),63.65  ( OK ),
Wed  May 14 20:30:00  CDT,0.00  ( OK ),1.60  ( OK ),1.50  ( OK ),53.83  ( OK ),84.97  ( OK ),71.55  ( OK ),56.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2283.66  ( OK ),62.42  ( OK ),
Wed  May 14 20:45:00  CDT,0.00  ( OK ),1.56  ( OK ),1.50  ( OK ),54.07  ( OK ),84.57  ( OK ),71.52  ( OK ),56.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2882.34  ( OK ),61.58  ( OK ),
Wed  May 14 21:00:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.70  ( OK ),82.59  ( OK ),71.54  ( OK ),56.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3347.22  ( OK ),61.95  ( OK ),
Wed  May 14 21:15:00  CDT,0.00  ( OK ),1.53  ( OK ),1.50  ( OK ),54.15  ( OK ),83.62  ( OK ),71.62  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2336.28  ( OK ),61.02  ( OK ),
Wed  May 14 21:30:00  CDT,0.00  ( OK ),1.57  ( OK ),1.50  ( OK ),54.33  ( OK ),86.53  ( OK ),71.81  ( OK ),57.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1268.67  ( OK ),60.60  ( OK ),
Wed  May 14 21:45:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.56  ( OK ),81.74  ( OK ),71.89  ( OK ),56.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2587.18  ( OK ),60.35  ( OK ),
Wed  May 14 22:00:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.75  ( OK ),79.71  ( OK ),71.95  ( OK ),56.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2318.82  ( OK ),60.42  ( OK ),
Wed  May 14 22:15:00  CDT,0.00  ( OK ),1.46  ( OK ),1.50  ( OK ),54.12  ( OK ),83.96  ( OK ),72.18  ( OK ),56.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3125.41  ( OK ),59.90  ( OK ),
Wed  May 14 22:30:00  CDT,0.00  ( OK ),1.54  ( OK ),1.50  ( OK ),53.78  ( OK ),77.88  ( OK ),72.11  ( OK ),56.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1946.43  ( OK ),59.34  ( OK ),
Wed  May 14 22:45:00  CDT,0.00  ( OK ),1.55  ( OK ),1.50  ( OK ),54.35  ( OK ),82.19  ( OK ),72.20  ( OK ),57.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1306.35  ( OK ),59.29  ( OK ),
Wed  May 14 23:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.63  ( OK ),75.64  ( OK ),72.18  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2773.50  ( OK ),59.68  ( OK ),
Wed  May 14 23:15:00  CDT,0.00  ( OK ),1.51  ( OK ),1.50  ( OK ),53.75  ( OK ),76.03  ( OK ),72.21  ( OK ),56.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2514.98  ( OK ),60.41  ( OK ),
Wed  May 14 23:30:00  CDT,0.00  ( OK ),1.48  ( OK ),1.50  ( OK ),53.55  ( OK ),72.57  ( OK ),72.21  ( OK ),56.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3196.93  ( OK ),60.12  ( OK ),
Wed  May 14 23:45:00  CDT,0.00  ( OK ),1.50  ( OK ),1.50  ( OK ),53.55  ( OK ),70.91  ( OK ),72.20  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3086.22  ( OK ),60.31  ( OK ),
Thu  May 15 00:00:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),53.85  ( OK ),71.35  ( OK ),72.22  ( OK ),56.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3452.89  ( OK ),60.22  ( OK ),
Thu  May 15 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),54.89  ( OK ),0.00  ( OK ),72.67  ( OK ),61.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),55.84  ( OK ),0.00  ( OK ),72.93  ( OK ),65.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),56.59  ( OK ),0.00  ( OK ),72.99  ( OK ),67.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.14  ( OK ),0.00  ( OK ),72.99  ( OK ),68.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),57.63  ( OK ),0.00  ( OK ),73.03  ( OK ),68.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
