TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Thu  May 15 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.14  ( OK ),0.00  ( OK ),73.08  ( OK ),69.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.54  ( OK ),0.00  ( OK ),73.09  ( OK ),69.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),58.89  ( OK ),0.00  ( OK ),73.06  ( OK ),69.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.17  ( OK ),0.00  ( OK ),73.03  ( OK ),70.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.62  ( OK ),0.00  ( OK ),73.06  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.86  ( OK ),0.00  ( OK ),73.05  ( OK ),70.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.30  ( OK ),0.00  ( OK ),73.02  ( OK ),70.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.59  ( OK ),0.00  ( OK ),73.03  ( OK ),70.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.71  ( OK ),0.00  ( OK ),72.97  ( OK ),70.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.00  ( OK ),0.00  ( OK ),72.98  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.35  ( OK ),0.00  ( OK ),73.00  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.49  ( OK ),0.00  ( OK ),72.99  ( OK ),70.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.73  ( OK ),0.00  ( OK ),72.97  ( OK ),70.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.92  ( OK ),0.00  ( OK ),72.97  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.15  ( OK ),0.00  ( OK ),72.97  ( OK ),70.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.59  ( OK ),0.00  ( OK ),71.29  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.72  ( OK ),0.00  ( OK ),70.70  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.40  ( OK ),0.00  ( OK ),68.13  ( OK ),69.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.30  ( OK ),0.00  ( OK ),69.44  ( OK ),68.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 15 06:15:00  CDT,0.00  ( OK ),0.80  ( OK ),1.50  ( OK ),53.94  ( OK ),60.81  ( OK ),72.97  ( OK ),57.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10612.22  ( OK ),73.41  ( OK ),
Thu  May 15 06:30:00  CDT,0.00  ( OK ),1.25  ( OK ),1.50  ( OK ),54.12  ( OK ),61.74  ( OK ),72.25  ( OK ),57.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7960.40  ( OK ),75.04  ( OK ),
Thu  May 15 06:45:00  CDT,0.00  ( OK ),1.43  ( OK ),1.50  ( OK ),54.13  ( OK ),62.52  ( OK ),72.03  ( OK ),57.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7376.18  ( OK ),74.66  ( OK ),
Thu  May 15 07:00:00  CDT,0.00  ( OK ),1.63  ( OK ),1.50  ( OK ),54.13  ( OK ),63.63  ( OK ),71.82  ( OK ),57.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5937.07  ( OK ),72.65  ( OK ),
Thu  May 15 07:15:00  CDT,0.00  ( OK ),1.65  ( OK ),1.50  ( OK ),54.32  ( OK ),66.21  ( OK ),71.74  ( OK ),57.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5341.79  ( OK ),69.63  ( OK ),
Thu  May 15 07:30:00  CDT,0.00  ( OK ),1.68  ( OK ),1.50  ( OK ),54.18  ( OK ),66.43  ( OK ),71.70  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4681.74  ( OK ),67.71  ( OK ),
Thu  May 15 07:45:00  CDT,0.00  ( OK ),1.30  ( OK ),1.50  ( OK ),53.92  ( OK ),66.43  ( OK ),71.61  ( OK ),57.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6737.86  ( OK ),70.47  ( OK ),
Thu  May 15 08:00:00  CDT,0.00  ( OK ),1.64  ( OK ),1.50  ( OK ),54.09  ( OK ),64.82  ( OK ),71.53  ( OK ),56.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3737.22  ( OK ),66.27  ( OK ),
Thu  May 15 08:15:00  CDT,0.00  ( OK ),1.58  ( OK ),1.50  ( OK ),54.13  ( OK ),66.10  ( OK ),71.22  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4134.72  ( OK ),66.09  ( OK ),
Thu  May 15 08:30:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.32  ( OK ),64.14  ( OK ),71.43  ( OK ),56.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4366.51  ( OK ),67.21  ( OK ),
Thu  May 15 08:45:00  CDT,0.00  ( OK ),1.39  ( OK ),1.50  ( OK ),53.94  ( OK ),63.57  ( OK ),71.74  ( OK ),57.80  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5343.90  ( OK ),69.23  ( OK ),
Thu  May 15 09:00:00  CDT,0.00  ( OK ),1.40  ( OK ),1.50  ( OK ),53.99  ( OK ),61.88  ( OK ),71.90  ( OK ),56.99  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5906.78  ( OK ),71.43  ( OK ),
Thu  May 15 09:15:00  CDT,0.00  ( OK ),1.52  ( OK ),1.50  ( OK ),54.42  ( OK ),64.73  ( OK ),72.50  ( OK ),57.11  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),4824.91  ( OK ),71.30  ( OK ),
Thu  May 15 09:30:00  CDT,0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),
Thu  May 15 09:45:00  CDT,0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),
Thu  May 15 10:00:00  CDT,0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),
Thu  May 15 10:15:00  CDT,0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),
Thu  May 15 10:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  May 15 10:45:00  CDT,0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),
Thu  May 15 11:00:00  CDT,0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),
Thu  May 15 11:15:00  CDT,0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),
Thu  May 15 11:30:00  CDT,0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),
Thu  May 15 11:45:00  CDT,0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),
Thu  May 15 12:00:00  CDT,0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),
Thu  May 15 12:15:00  CDT,0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),
Thu  May 15 12:30:00  CDT,0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),
Thu  May 15 12:45:00  CDT,0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),
Thu  May 15 13:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Thu  May 15 13:15:00  CDT,0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),
Thu  May 15 13:30:00  CDT,0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),
Thu  May 15 13:45:00  CDT,0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),
Thu  May 15 14:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 14:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 14:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 14:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 15:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 15:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 15:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 15:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 16:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 16:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 16:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 16:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 17:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 17:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 17:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 17:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 18:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 18:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 18:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 18:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 19:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 19:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 19:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 19:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 20:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 20:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 20:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 20:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 21:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 21:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 21:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 21:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 22:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 22:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 22:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 22:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 23:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 23:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 23:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Thu  May 15 23:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 00:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 00:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 00:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 00:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 01:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 01:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 01:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 01:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 02:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 02:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 02:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 02:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 03:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 03:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 03:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 03:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 04:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 04:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 04:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 04:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 05:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 05:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 05:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 05:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 06:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 06:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 06:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 06:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 07:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 07:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 07:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 07:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 08:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 08:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 08:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 08:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 09:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 09:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 09:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 09:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 10:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 10:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 10:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 10:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 11:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 11:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 11:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 11:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 12:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 12:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 12:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 12:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 13:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 13:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 13:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 13:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 14:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 14:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 14:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 14:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 15:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 15:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 15:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 15:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 16:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 16:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 16:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 16:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 17:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 17:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 17:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 17:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 18:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 18:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 18:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 18:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 19:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 19:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 19:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 19:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 20:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 20:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 20:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 20:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 21:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 21:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 21:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 21:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 22:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 22:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 22:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 22:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 23:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 23:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 23:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Fri  May 16 23:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 00:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 00:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 00:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 00:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 01:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 01:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 01:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 01:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 02:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 02:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 02:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 02:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 03:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 03:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 03:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 03:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 04:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 04:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 04:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 04:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 05:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 05:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 05:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 05:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 06:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 06:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 06:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 06:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 07:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 07:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 07:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 07:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 08:00:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 08:15:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 08:30:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 08:45:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 09:00:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 09:15:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 09:30:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 09:45:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 10:00:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 10:15:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 10:30:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 10:45:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 11:00:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 11:15:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 11:30:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 11:45:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 12:00:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
