TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Sat  May 17 12:15:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 12:30:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 12:45:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 13:00:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 13:15:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 13:30:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 13:45:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 14:00:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 14:15:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 14:30:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 14:45:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 15:00:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 15:15:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 15:30:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 15:45:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 16:00:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 16:15:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 16:30:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 16:45:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 17:00:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 17:15:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 17:30:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 17:45:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 18:00:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 18:15:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 18:30:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 18:45:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 19:00:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 19:15:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 19:30:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 19:45:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 20:00:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 20:15:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 20:30:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 20:45:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 21:00:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 21:15:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 21:30:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 21:45:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 22:00:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 22:15:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 22:30:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 22:45:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 23:00:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 23:15:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 23:30:00  CDT,0.00  ( Down ),0.00  ( OK ),0.00  ( OK ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sat  May 17 23:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 00:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 00:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 00:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 00:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 01:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 01:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 01:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 01:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 02:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 02:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 02:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 02:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 03:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 03:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 03:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 03:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 04:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 04:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 04:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 04:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 05:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 05:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 05:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 05:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 06:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 06:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 06:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 06:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 07:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 07:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 07:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 07:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),
Sun  May 18 08:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),
Sun  May 18 08:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),
Sun  May 18 08:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),
Sun  May 18 08:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),
Sun  May 18 09:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),
Sun  May 18 09:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),
Sun  May 18 09:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),
Sun  May 18 09:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),
Sun  May 18 10:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),
Sun  May 18 10:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),
Sun  May 18 10:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),
Sun  May 18 10:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),
Sun  May 18 11:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),
Sun  May 18 11:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),
Sun  May 18 11:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),
Sun  May 18 11:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),
Sun  May 18 12:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),
Sun  May 18 12:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),
Sun  May 18 12:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),
Sun  May 18 12:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),
Sun  May 18 13:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( OK ),0.00  ( Down ),
Sun  May 18 13:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 13:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 13:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 14:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 14:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 14:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 14:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 15:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 15:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 15:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 15:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 16:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 16:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 16:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 16:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 17:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 17:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 17:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 17:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 18:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 18:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 18:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 18:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 19:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 19:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 19:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 19:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 20:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 20:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 20:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 20:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 21:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 21:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 21:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 21:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 22:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 22:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 22:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 22:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 23:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 23:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 23:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Sun  May 18 23:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 00:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 00:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 00:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 00:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 01:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 01:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 01:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 01:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 02:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 02:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 02:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 02:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 03:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 03:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 03:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 03:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 04:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 04:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 04:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 04:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 05:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 05:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 05:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 05:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 06:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 06:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 06:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 06:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 07:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 07:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 07:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 07:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 08:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 08:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 08:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 08:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 09:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 09:15:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 09:30:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 09:45:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 10:00:00  CDT,0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),0.00  ( Down ),
Mon  May 19 10:15:00  CDT,99.99  ( OK ),1.23  ( OK ),1.50  ( OK ),63.71  ( OK ),100.00  ( OK ),73.59  ( OK ),67.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9716.36  ( OK ),98.24  ( OK ),
Mon  May 19 10:30:00  CDT,99.99  ( OK ),1.33  ( OK ),1.50  ( OK ),64.77  ( OK ),100.00  ( OK ),73.75  ( OK ),68.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9144.29  ( OK ),99.12  ( OK ),
Mon  May 19 10:45:00  CDT,99.99  ( OK ),1.30  ( OK ),1.50  ( OK ),65.34  ( OK ),100.00  ( OK ),73.97  ( OK ),69.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9523.96  ( OK ),99.99  ( OK ),
Mon  May 19 11:00:00  CDT,99.99  ( OK ),1.13  ( OK ),1.50  ( OK ),65.15  ( OK ),100.00  ( OK ),74.05  ( OK ),69.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10030.57  ( OK ),99.99  ( OK ),
Mon  May 19 11:15:00  CDT,99.99  ( OK ),1.01  ( OK ),1.50  ( OK ),65.46  ( OK ),100.00  ( OK ),74.20  ( OK ),69.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10527.51  ( OK ),99.99  ( OK ),
Mon  May 19 11:30:00  CDT,99.99  ( OK ),0.97  ( OK ),1.50  ( OK ),65.84  ( OK ),100.00  ( OK ),74.35  ( OK ),69.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10986.43  ( OK ),99.99  ( OK ),
Mon  May 19 11:45:00  CDT,99.99  ( OK ),0.94  ( OK ),1.50  ( OK ),65.08  ( OK ),100.00  ( OK ),74.09  ( OK ),69.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10892.87  ( OK ),99.99  ( OK ),
Mon  May 19 12:00:00  CDT,99.99  ( OK ),0.91  ( OK ),1.50  ( OK ),65.07  ( OK ),100.00  ( OK ),74.06  ( OK ),68.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11127.22  ( OK ),99.99  ( OK ),
Mon  May 19 12:15:00  CDT,99.99  ( OK ),0.88  ( OK ),1.50  ( OK ),64.47  ( OK ),100.00  ( OK ),74.02  ( OK ),68.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11168.55  ( OK ),99.99  ( OK ),
Mon  May 19 12:30:00  CDT,99.99  ( OK ),0.94  ( OK ),1.50  ( OK ),65.08  ( OK ),100.00  ( OK ),74.05  ( OK ),68.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11109.25  ( OK ),99.99  ( OK ),
Mon  May 19 12:45:00  CDT,99.99  ( OK ),0.78  ( OK ),1.50  ( OK ),65.59  ( OK ),100.00  ( OK ),74.18  ( OK ),69.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11437.33  ( OK ),99.99  ( OK ),
Mon  May 19 13:00:00  CDT,99.99  ( OK ),0.68  ( OK ),1.50  ( OK ),66.46  ( OK ),100.00  ( OK ),74.13  ( OK ),70.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12178.40  ( OK ),99.99  ( OK ),
Mon  May 19 13:15:00  CDT,99.99  ( OK ),0.61  ( OK ),1.50  ( OK ),66.38  ( OK ),100.00  ( OK ),74.20  ( OK ),70.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12362.58  ( OK ),99.99  ( OK ),
Mon  May 19 13:30:00  CDT,99.99  ( OK ),0.57  ( OK ),1.50  ( OK ),67.01  ( OK ),100.00  ( OK ),74.42  ( OK ),75.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12772.54  ( OK ),99.99  ( OK ),
Mon  May 19 13:45:00  CDT,99.99  ( OK ),0.50  ( OK ),1.50  ( OK ),67.70  ( OK ),100.00  ( OK ),74.51  ( OK ),63.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12620.91  ( OK ),99.99  ( OK ),
Mon  May 19 14:00:00  CDT,62.97  ( OK ),0.61  ( OK ),1.50  ( OK ),67.12  ( OK ),100.00  ( OK ),73.51  ( OK ),53.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12553.46  ( OK ),99.99  ( OK ),
Mon  May 19 14:15:00  CDT,42.28  ( OK ),1.71  ( OK ),1.50  ( OK ),69.01  ( OK ),0.00  ( OK ),72.59  ( OK ),54.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12774.52  ( OK ),96.24  ( OK ),
Mon  May 19 14:30:00  CDT,36.85  ( OK ),1.74  ( OK ),1.50  ( OK ),69.10  ( OK ),0.00  ( OK ),72.74  ( OK ),55.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11269.53  ( OK ),91.38  ( OK ),
Mon  May 19 14:45:00  CDT,34.61  ( OK ),1.68  ( OK ),1.50  ( OK ),68.81  ( OK ),0.00  ( OK ),72.19  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11280.73  ( OK ),88.81  ( OK ),
Mon  May 19 15:00:00  CDT,32.87  ( OK ),1.66  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),72.18  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10487.77  ( OK ),86.17  ( OK ),
Mon  May 19 15:15:00  CDT,32.50  ( OK ),1.65  ( OK ),1.50  ( OK ),68.81  ( OK ),0.00  ( OK ),72.13  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10053.83  ( OK ),83.44  ( OK ),
Mon  May 19 15:30:00  CDT,30.66  ( OK ),1.59  ( OK ),1.50  ( OK ),68.88  ( OK ),0.00  ( OK ),72.23  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9766.68  ( OK ),82.63  ( OK ),
Mon  May 19 15:45:00  CDT,30.55  ( OK ),1.62  ( OK ),1.50  ( OK ),68.86  ( OK ),0.00  ( OK ),72.17  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9706.67  ( OK ),80.74  ( OK ),
Mon  May 19 16:00:00  CDT,30.50  ( OK ),1.58  ( OK ),1.50  ( OK ),69.04  ( OK ),0.00  ( OK ),72.26  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9253.99  ( OK ),81.58  ( OK ),
Mon  May 19 16:15:00  CDT,28.70  ( OK ),1.59  ( OK ),1.50  ( OK ),69.17  ( OK ),0.00  ( OK ),72.36  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8348.24  ( OK ),80.42  ( OK ),
Mon  May 19 16:30:00  CDT,27.89  ( OK ),1.57  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),72.05  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7655.93  ( OK ),79.56  ( OK ),
Mon  May 19 16:45:00  CDT,28.23  ( OK ),1.63  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),71.96  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6962.00  ( OK ),77.25  ( OK ),
Mon  May 19 17:00:00  CDT,27.74  ( OK ),1.60  ( OK ),1.50  ( OK ),68.87  ( OK ),0.00  ( OK ),71.90  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6375.47  ( OK ),75.40  ( OK ),
Mon  May 19 17:15:00  CDT,26.32  ( OK ),1.65  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),71.90  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5506.84  ( OK ),72.53  ( OK ),
Mon  May 19 17:30:00  CDT,28.02  ( OK ),1.65  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),71.90  ( OK ),56.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4652.45  ( OK ),69.91  ( OK ),
Mon  May 19 17:45:00  CDT,29.32  ( OK ),1.60  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),71.92  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4958.09  ( OK ),69.10  ( OK ),
Mon  May 19 18:00:00  CDT,23.61  ( OK ),1.60  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),71.93  ( OK ),55.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4306.50  ( OK ),67.89  ( OK ),
Mon  May 19 18:15:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.34  ( OK ),70.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4549.79  ( OK ),67.73  ( OK ),
Mon  May 19 18:30:00  CDT,99.99  ( OK ),1.42  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),72.82  ( OK ),71.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5697.67  ( OK ),69.96  ( OK ),
Mon  May 19 18:45:00  CDT,99.99  ( OK ),1.38  ( OK ),1.50  ( OK ),70.07  ( OK ),0.00  ( OK ),73.12  ( OK ),72.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6254.28  ( OK ),72.19  ( OK ),
Mon  May 19 19:00:00  CDT,99.99  ( OK ),1.35  ( OK ),1.50  ( OK ),70.29  ( OK ),0.00  ( OK ),73.29  ( OK ),72.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7282.78  ( OK ),75.15  ( OK ),
Mon  May 19 19:15:00  CDT,99.99  ( OK ),1.40  ( OK ),1.50  ( OK ),70.41  ( OK ),0.00  ( OK ),73.44  ( OK ),72.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7715.28  ( OK ),77.62  ( OK ),
Mon  May 19 19:30:00  CDT,99.99  ( OK ),1.35  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),73.61  ( OK ),73.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8417.74  ( OK ),79.60  ( OK ),
Mon  May 19 19:45:00  CDT,99.99  ( OK ),1.40  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),73.65  ( OK ),73.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8958.81  ( OK ),81.52  ( OK ),
Mon  May 19 20:00:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),70.57  ( OK ),0.00  ( OK ),73.74  ( OK ),73.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9200.74  ( OK ),81.36  ( OK ),
Mon  May 19 20:15:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),73.73  ( OK ),73.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9415.31  ( OK ),82.19  ( OK ),
Mon  May 19 20:30:00  CDT,99.99  ( OK ),1.56  ( OK ),1.50  ( OK ),70.27  ( OK ),0.00  ( OK ),73.60  ( OK ),72.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9627.36  ( OK ),82.30  ( OK ),
Mon  May 19 20:45:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),73.61  ( OK ),72.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9724.37  ( OK ),82.86  ( OK ),
Mon  May 19 21:00:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),70.10  ( OK ),0.00  ( OK ),73.63  ( OK ),72.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9675.57  ( OK ),83.38  ( OK ),
Mon  May 19 21:15:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),70.14  ( OK ),0.00  ( OK ),73.66  ( OK ),73.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9813.65  ( OK ),83.26  ( OK ),
Mon  May 19 21:30:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),70.09  ( OK ),0.00  ( OK ),73.68  ( OK ),73.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9729.90  ( OK ),83.33  ( OK ),
Mon  May 19 21:45:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),73.72  ( OK ),73.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9985.57  ( OK ),83.46  ( OK ),
Mon  May 19 22:00:00  CDT,99.99  ( OK ),1.49  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),73.74  ( OK ),73.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9973.36  ( OK ),83.92  ( OK ),
Mon  May 19 22:15:00  CDT,99.99  ( OK ),1.46  ( OK ),1.50  ( OK ),70.04  ( OK ),0.00  ( OK ),73.74  ( OK ),73.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10196.38  ( OK ),84.21  ( OK ),
Mon  May 19 22:30:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),70.03  ( OK ),0.00  ( OK ),73.77  ( OK ),73.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10327.31  ( OK ),84.52  ( OK ),
