TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Mon  May 19 22:45:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),73.74  ( OK ),73.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10584.37  ( OK ),85.07  ( OK ),
Mon  May 19 23:00:00  CDT,99.99  ( OK ),1.47  ( OK ),1.50  ( OK ),69.80  ( OK ),0.00  ( OK ),73.73  ( OK ),72.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10991.07  ( OK ),85.69  ( OK ),
Mon  May 19 23:15:00  CDT,99.99  ( OK ),1.46  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),73.63  ( OK ),72.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10891.35  ( OK ),86.28  ( OK ),
Mon  May 19 23:30:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),73.60  ( OK ),72.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11283.70  ( OK ),86.72  ( OK ),
Mon  May 19 23:45:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),73.59  ( OK ),72.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11225.47  ( OK ),87.12  ( OK ),
Tue  May 20 00:00:00  CDT,99.99  ( OK ),1.49  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),73.67  ( OK ),72.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11284.57  ( OK ),87.22  ( OK ),
Tue  May 20 00:15:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),73.72  ( OK ),73.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11192.85  ( OK ),87.44  ( OK ),
Tue  May 20 00:30:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),69.75  ( OK ),0.00  ( OK ),73.65  ( OK ),72.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11284.46  ( OK ),87.25  ( OK ),
Tue  May 20 00:45:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),69.72  ( OK ),0.00  ( OK ),73.61  ( OK ),72.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11193.36  ( OK ),87.38  ( OK ),
Tue  May 20 01:00:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),73.61  ( OK ),72.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11033.52  ( OK ),87.53  ( OK ),
Tue  May 20 01:15:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),73.60  ( OK ),72.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11124.54  ( OK ),87.44  ( OK ),
Tue  May 20 01:30:00  CDT,99.99  ( OK ),1.52  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),73.59  ( OK ),72.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11385.70  ( OK ),87.39  ( OK ),
Tue  May 20 01:45:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),69.56  ( OK ),0.00  ( OK ),73.59  ( OK ),72.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11268.78  ( OK ),87.38  ( OK ),
Tue  May 20 02:00:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),73.59  ( OK ),72.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11371.08  ( OK ),87.47  ( OK ),
Tue  May 20 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.79  ( OK ),0.00  ( OK ),74.21  ( OK ),72.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),74.45  ( OK ),72.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.88  ( OK ),0.00  ( OK ),74.51  ( OK ),72.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.94  ( OK ),0.00  ( OK ),74.36  ( OK ),72.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),74.51  ( OK ),72.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),74.51  ( OK ),72.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),74.41  ( OK ),72.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),74.36  ( OK ),72.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.04  ( OK ),0.00  ( OK ),74.21  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.07  ( OK ),0.00  ( OK ),74.20  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),74.27  ( OK ),72.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.09  ( OK ),0.00  ( OK ),74.20  ( OK ),72.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.15  ( OK ),0.00  ( OK ),71.91  ( OK ),72.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),70.29  ( OK ),72.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),69.66  ( OK ),72.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),69.36  ( OK ),72.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 06:15:00  CDT,99.99  ( OK ),0.58  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),72.88  ( OK ),71.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12811.86  ( OK ),76.31  ( OK ),
Tue  May 20 06:30:00  CDT,99.99  ( OK ),0.81  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),73.12  ( OK ),71.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13859.39  ( OK ),87.47  ( OK ),
Tue  May 20 06:45:00  CDT,99.99  ( OK ),1.01  ( OK ),1.50  ( OK ),68.88  ( OK ),0.00  ( OK ),73.42  ( OK ),72.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14155.58  ( OK ),95.24  ( OK ),
Tue  May 20 07:00:00  CDT,99.99  ( OK ),1.38  ( OK ),1.50  ( OK ),69.30  ( OK ),0.00  ( OK ),73.74  ( OK ),72.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13520.91  ( OK ),96.45  ( OK ),
Tue  May 20 07:15:00  CDT,99.99  ( OK ),1.28  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),73.94  ( OK ),73.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13719.48  ( OK ),99.99  ( OK ),
Tue  May 20 07:30:00  CDT,99.99  ( OK ),1.46  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),74.14  ( OK ),73.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13567.81  ( OK ),98.84  ( OK ),
Tue  May 20 07:45:00  CDT,99.99  ( OK ),1.59  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),74.24  ( OK ),73.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12254.96  ( OK ),96.04  ( OK ),
Tue  May 20 08:00:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),70.32  ( OK ),0.00  ( OK ),74.37  ( OK ),72.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12537.13  ( OK ),95.48  ( OK ),
Tue  May 20 08:15:00  CDT,83.30  ( OK ),1.64  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),73.28  ( OK ),54.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12371.17  ( OK ),93.23  ( OK ),
Tue  May 20 08:30:00  CDT,47.45  ( OK ),1.66  ( OK ),1.50  ( OK ),68.87  ( OK ),0.00  ( OK ),72.37  ( OK ),53.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11224.37  ( OK ),89.98  ( OK ),
Tue  May 20 08:45:00  CDT,35.45  ( OK ),1.61  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),72.17  ( OK ),55.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11296.89  ( OK ),88.09  ( OK ),
Tue  May 20 09:00:00  CDT,35.44  ( OK ),1.56  ( OK ),1.50  ( OK ),69.12  ( OK ),0.00  ( OK ),72.50  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11332.54  ( OK ),87.51  ( OK ),
Tue  May 20 09:15:00  CDT,36.69  ( OK ),1.41  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),72.08  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12183.13  ( OK ),88.84  ( OK ),
Tue  May 20 09:30:00  CDT,38.44  ( OK ),1.47  ( OK ),1.50  ( OK ),69.06  ( OK ),0.00  ( OK ),71.94  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11829.36  ( OK ),88.19  ( OK ),
Tue  May 20 09:45:00  CDT,38.19  ( OK ),1.50  ( OK ),1.50  ( OK ),69.14  ( OK ),0.00  ( OK ),72.02  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11502.99  ( OK ),87.94  ( OK ),
Tue  May 20 10:00:00  CDT,40.20  ( OK ),1.35  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),71.90  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12544.27  ( OK ),90.05  ( OK ),
Tue  May 20 10:15:00  CDT,40.36  ( OK ),1.47  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),71.84  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12308.90  ( OK ),89.06  ( OK ),
Tue  May 20 10:30:00  CDT,40.74  ( OK ),1.51  ( OK ),1.50  ( OK ),69.43  ( OK ),0.00  ( OK ),71.78  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11819.33  ( OK ),88.61  ( OK ),
Tue  May 20 10:45:00  CDT,40.31  ( OK ),1.52  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),71.58  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11944.66  ( OK ),88.38  ( OK ),
Tue  May 20 11:00:00  CDT,41.76  ( OK ),1.50  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),71.58  ( OK ),56.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11829.80  ( OK ),88.32  ( OK ),
Tue  May 20 11:15:00  CDT,43.38  ( OK ),1.49  ( OK ),1.50  ( OK ),69.81  ( OK ),0.00  ( OK ),71.66  ( OK ),56.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11817.49  ( OK ),88.54  ( OK ),
Tue  May 20 11:30:00  CDT,43.93  ( OK ),1.46  ( OK ),1.50  ( OK ),69.94  ( OK ),0.00  ( OK ),71.70  ( OK ),56.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12025.18  ( OK ),89.05  ( OK ),
Tue  May 20 11:45:00  CDT,43.05  ( OK ),1.52  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),71.90  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11711.68  ( OK ),88.46  ( OK ),
Tue  May 20 12:00:00  CDT,45.60  ( OK ),1.47  ( OK ),1.50  ( OK ),70.30  ( OK ),0.00  ( OK ),71.74  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12088.39  ( OK ),89.28  ( OK ),
Tue  May 20 12:15:00  CDT,43.13  ( OK ),1.53  ( OK ),1.50  ( OK ),70.30  ( OK ),0.00  ( OK ),71.54  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11856.25  ( OK ),88.43  ( OK ),
Tue  May 20 12:30:00  CDT,42.90  ( OK ),1.50  ( OK ),1.50  ( OK ),70.23  ( OK ),0.00  ( OK ),71.45  ( OK ),56.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11892.02  ( OK ),88.40  ( OK ),
Tue  May 20 12:45:00  CDT,42.68  ( OK ),1.51  ( OK ),1.50  ( OK ),70.10  ( OK ),0.00  ( OK ),71.36  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11654.39  ( OK ),88.27  ( OK ),
Tue  May 20 13:00:00  CDT,42.24  ( OK ),1.50  ( OK ),1.50  ( OK ),70.17  ( OK ),0.00  ( OK ),71.28  ( OK ),56.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11720.51  ( OK ),87.81  ( OK ),
Tue  May 20 13:15:00  CDT,43.42  ( OK ),1.52  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),71.27  ( OK ),56.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11617.72  ( OK ),87.60  ( OK ),
Tue  May 20 13:30:00  CDT,43.48  ( OK ),1.51  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),71.41  ( OK ),56.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11336.17  ( OK ),87.49  ( OK ),
Tue  May 20 13:45:00  CDT,43.00  ( OK ),1.57  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),71.32  ( OK ),56.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11240.33  ( OK ),86.63  ( OK ),
Tue  May 20 14:00:00  CDT,30.03  ( OK ),1.61  ( OK ),1.50  ( OK ),68.79  ( OK ),0.00  ( OK ),71.44  ( OK ),55.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8267.66  ( OK ),81.74  ( OK ),
Tue  May 20 14:15:00  CDT,31.43  ( OK ),1.60  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.74  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8463.79  ( OK ),80.94  ( OK ),
Tue  May 20 14:30:00  CDT,29.57  ( OK ),1.60  ( OK ),1.50  ( OK ),69.28  ( OK ),0.00  ( OK ),71.87  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8425.37  ( OK ),80.20  ( OK ),
Tue  May 20 14:45:00  CDT,31.12  ( OK ),1.52  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),71.90  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8313.47  ( OK ),79.50  ( OK ),
Tue  May 20 15:00:00  CDT,31.15  ( OK ),1.53  ( OK ),1.50  ( OK ),69.52  ( OK ),0.00  ( OK ),71.95  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8292.68  ( OK ),78.82  ( OK ),
Tue  May 20 15:15:00  CDT,31.34  ( OK ),1.52  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),71.98  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8460.06  ( OK ),79.36  ( OK ),
Tue  May 20 15:30:00  CDT,34.10  ( OK ),1.43  ( OK ),1.50  ( OK ),70.03  ( OK ),0.00  ( OK ),71.86  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9217.00  ( OK ),80.28  ( OK ),
Tue  May 20 15:45:00  CDT,35.90  ( OK ),1.47  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),71.97  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9475.39  ( OK ),81.21  ( OK ),
Tue  May 20 16:00:00  CDT,35.35  ( OK ),1.51  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),72.05  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9487.79  ( OK ),80.25  ( OK ),
Tue  May 20 16:15:00  CDT,33.88  ( OK ),1.41  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),71.76  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9337.09  ( OK ),81.21  ( OK ),
Tue  May 20 16:30:00  CDT,33.36  ( OK ),1.52  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),71.65  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9200.45  ( OK ),81.31  ( OK ),
Tue  May 20 16:45:00  CDT,30.81  ( OK ),1.56  ( OK ),1.50  ( OK ),69.15  ( OK ),0.00  ( OK ),71.52  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8649.56  ( OK ),79.96  ( OK ),
Tue  May 20 17:00:00  CDT,33.19  ( OK ),1.50  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),71.58  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9020.74  ( OK ),80.00  ( OK ),
Tue  May 20 17:15:00  CDT,32.26  ( OK ),1.54  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),71.59  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9207.45  ( OK ),80.30  ( OK ),
Tue  May 20 17:30:00  CDT,32.58  ( OK ),1.56  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),71.59  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9147.14  ( OK ),79.65  ( OK ),
Tue  May 20 17:45:00  CDT,31.72  ( OK ),1.58  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),71.57  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8884.25  ( OK ),79.21  ( OK ),
Tue  May 20 18:00:00  CDT,28.97  ( OK ),1.59  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),71.52  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7859.43  ( OK ),76.79  ( OK ),
Tue  May 20 18:15:00  CDT,27.52  ( OK ),1.69  ( OK ),1.50  ( OK ),68.68  ( OK ),0.00  ( OK ),71.55  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7165.57  ( OK ),74.26  ( OK ),
Tue  May 20 18:30:00  CDT,27.99  ( OK ),1.70  ( OK ),1.50  ( OK ),68.69  ( OK ),0.00  ( OK ),71.58  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6219.59  ( OK ),71.55  ( OK ),
Tue  May 20 18:45:00  CDT,25.89  ( OK ),1.68  ( OK ),1.50  ( OK ),68.70  ( OK ),0.00  ( OK ),71.59  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5523.90  ( OK ),68.74  ( OK ),
Tue  May 20 19:00:00  CDT,25.58  ( OK ),1.64  ( OK ),1.50  ( OK ),68.75  ( OK ),0.00  ( OK ),71.63  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4708.32  ( OK ),65.89  ( OK ),
Tue  May 20 19:15:00  CDT,25.38  ( OK ),1.62  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.71  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4210.80  ( OK ),63.25  ( OK ),
Tue  May 20 19:30:00  CDT,25.87  ( OK ),1.65  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),71.74  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3446.22  ( OK ),61.23  ( OK ),
Tue  May 20 19:45:00  CDT,25.44  ( OK ),1.60  ( OK ),1.50  ( OK ),68.88  ( OK ),0.00  ( OK ),71.84  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3218.11  ( OK ),60.09  ( OK ),
Tue  May 20 20:00:00  CDT,24.73  ( OK ),1.55  ( OK ),1.50  ( OK ),68.91  ( OK ),0.00  ( OK ),71.89  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3116.93  ( OK ),59.12  ( OK ),
Tue  May 20 20:15:00  CDT,25.52  ( OK ),1.55  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),71.90  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2922.44  ( OK ),58.65  ( OK ),
Tue  May 20 20:30:00  CDT,26.35  ( OK ),1.55  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),71.87  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2696.35  ( OK ),57.94  ( OK ),
Tue  May 20 20:45:00  CDT,23.20  ( OK ),1.55  ( OK ),1.50  ( OK ),68.86  ( OK ),0.00  ( OK ),71.85  ( OK ),55.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2370.77  ( OK ),57.50  ( OK ),
Tue  May 20 21:00:00  CDT,23.07  ( OK ),1.51  ( OK ),1.50  ( OK ),68.86  ( OK ),0.00  ( OK ),71.83  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2256.56  ( OK ),57.05  ( OK ),
Tue  May 20 21:15:00  CDT,24.28  ( OK ),1.53  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),71.83  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2115.37  ( OK ),56.29  ( OK ),
Tue  May 20 21:30:00  CDT,24.04  ( OK ),1.52  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),71.81  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1806.96  ( OK ),55.50  ( OK ),
Tue  May 20 21:45:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),72.05  ( OK ),63.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1556.25  ( OK ),55.58  ( OK ),
Tue  May 20 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),72.36  ( OK ),67.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.65  ( OK ),0.00  ( OK ),73.50  ( OK ),67.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.11  ( OK ),0.00  ( OK ),73.28  ( OK ),67.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),73.02  ( OK ),67.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.82  ( OK ),67.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.67  ( OK ),68.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.32  ( OK ),0.00  ( OK ),72.44  ( OK ),68.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  May 20 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.36  ( OK ),68.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.22  ( OK ),68.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),72.19  ( OK ),69.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.18  ( OK ),0.00  ( OK ),72.36  ( OK ),69.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.18  ( OK ),0.00  ( OK ),72.20  ( OK ),69.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.17  ( OK ),0.00  ( OK ),72.21  ( OK ),69.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.15  ( OK ),0.00  ( OK ),72.17  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),72.11  ( OK ),69.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),71.98  ( OK ),69.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),71.99  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),71.90  ( OK ),70.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.86  ( OK ),0.00  ( OK ),71.90  ( OK ),70.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.86  ( OK ),0.00  ( OK ),71.94  ( OK ),70.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),72.08  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.63  ( OK ),0.00  ( OK ),72.70  ( OK ),70.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.59  ( OK ),0.00  ( OK ),72.94  ( OK ),71.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.52  ( OK ),0.00  ( OK ),73.28  ( OK ),71.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.52  ( OK ),0.00  ( OK ),73.23  ( OK ),71.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.51  ( OK ),0.00  ( OK ),73.07  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),73.32  ( OK ),71.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),73.43  ( OK ),71.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.52  ( OK ),0.00  ( OK ),73.28  ( OK ),71.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),72.50  ( OK ),71.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.66  ( OK ),0.00  ( OK ),72.03  ( OK ),70.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.68  ( OK ),0.00  ( OK ),71.88  ( OK ),70.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),71.70  ( OK ),70.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 06:15:00  CDT,99.99  ( OK ),0.59  ( OK ),1.50  ( OK ),67.12  ( OK ),100.00  ( OK ),73.12  ( OK ),62.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8130.70  ( OK ),76.74  ( OK ),
Wed  May 21 06:30:00  CDT,99.99  ( OK ),0.74  ( OK ),1.50  ( OK ),67.54  ( OK ),100.00  ( OK ),72.67  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9084.25  ( OK ),89.31  ( OK ),
Wed  May 21 06:45:00  CDT,85.26  ( OK ),1.51  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),72.05  ( OK ),54.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9834.53  ( OK ),86.85  ( OK ),
Wed  May 21 07:00:00  CDT,47.31  ( OK ),1.68  ( OK ),1.50  ( OK ),68.57  ( OK ),0.00  ( OK ),71.74  ( OK ),53.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7807.98  ( OK ),83.97  ( OK ),
Wed  May 21 07:15:00  CDT,31.47  ( OK ),1.72  ( OK ),1.50  ( OK ),68.74  ( OK ),0.00  ( OK ),71.78  ( OK ),55.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6818.24  ( OK ),79.93  ( OK ),
Wed  May 21 07:30:00  CDT,29.30  ( OK ),1.67  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),71.90  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6275.02  ( OK ),76.39  ( OK ),
Wed  May 21 07:45:00  CDT,29.39  ( OK ),1.62  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),72.05  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5781.48  ( OK ),74.19  ( OK ),
Wed  May 21 08:00:00  CDT,28.89  ( OK ),1.62  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),72.06  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5415.06  ( OK ),71.71  ( OK ),
Wed  May 21 08:15:00  CDT,30.48  ( OK ),1.55  ( OK ),1.50  ( OK ),69.12  ( OK ),0.00  ( OK ),72.12  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5857.15  ( OK ),71.17  ( OK ),
Wed  May 21 08:30:00  CDT,29.81  ( OK ),1.52  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),71.90  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5884.59  ( OK ),71.31  ( OK ),
Wed  May 21 08:45:00  CDT,30.20  ( OK ),1.43  ( OK ),1.50  ( OK ),69.05  ( OK ),0.00  ( OK ),72.05  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6817.73  ( OK ),72.67  ( OK ),
Wed  May 21 09:00:00  CDT,31.78  ( OK ),1.39  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.34  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7150.91  ( OK ),74.58  ( OK ),
Wed  May 21 09:15:00  CDT,31.60  ( OK ),1.46  ( OK ),1.50  ( OK ),69.34  ( OK ),0.00  ( OK ),72.43  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6908.43  ( OK ),75.60  ( OK ),
Wed  May 21 09:30:00  CDT,32.87  ( OK ),1.45  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.51  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7362.34  ( OK ),77.05  ( OK ),
Wed  May 21 09:45:00  CDT,33.56  ( OK ),1.44  ( OK ),1.50  ( OK ),69.36  ( OK ),0.00  ( OK ),72.39  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8420.39  ( OK ),78.18  ( OK ),
Wed  May 21 10:00:00  CDT,36.29  ( OK ),1.43  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.15  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8909.74  ( OK ),80.31  ( OK ),
Wed  May 21 10:15:00  CDT,38.85  ( OK ),1.51  ( OK ),1.50  ( OK ),69.40  ( OK ),0.00  ( OK ),72.02  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9435.17  ( OK ),78.99  ( OK ),
Wed  May 21 10:30:00  CDT,41.23  ( OK ),1.49  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),71.93  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9725.42  ( OK ),79.76  ( OK ),
Wed  May 21 10:45:00  CDT,39.54  ( OK ),1.51  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),72.05  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9407.78  ( OK ),79.60  ( OK ),
Wed  May 21 11:00:00  CDT,36.53  ( OK ),1.45  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),72.05  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9164.95  ( OK ),80.08  ( OK ),
Wed  May 21 11:15:00  CDT,35.83  ( OK ),1.47  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),72.13  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9412.36  ( OK ),80.60  ( OK ),
Wed  May 21 11:30:00  CDT,34.02  ( OK ),1.48  ( OK ),1.50  ( OK ),69.26  ( OK ),0.00  ( OK ),71.82  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9106.41  ( OK ),80.22  ( OK ),
Wed  May 21 11:45:00  CDT,31.82  ( OK ),1.47  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.74  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8835.83  ( OK ),80.90  ( OK ),
Wed  May 21 12:00:00  CDT,33.11  ( OK ),1.48  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),71.74  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8847.44  ( OK ),80.49  ( OK ),
Wed  May 21 12:15:00  CDT,31.45  ( OK ),1.46  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.72  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8849.35  ( OK ),80.50  ( OK ),
Wed  May 21 12:30:00  CDT,31.42  ( OK ),1.51  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.67  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8621.39  ( OK ),79.61  ( OK ),
Wed  May 21 12:45:00  CDT,30.75  ( OK ),1.48  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.63  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8748.75  ( OK ),78.67  ( OK ),
Wed  May 21 13:00:00  CDT,31.21  ( OK ),1.51  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.68  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8640.11  ( OK ),79.38  ( OK ),
Wed  May 21 13:15:00  CDT,31.42  ( OK ),1.52  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),71.69  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8836.84  ( OK ),78.85  ( OK ),
Wed  May 21 13:30:00  CDT,30.92  ( OK ),1.54  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),71.66  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8684.88  ( OK ),79.54  ( OK ),
Wed  May 21 13:45:00  CDT,31.17  ( OK ),1.57  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),71.67  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8925.55  ( OK ),79.22  ( OK ),
Wed  May 21 14:00:00  CDT,30.69  ( OK ),1.51  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),71.68  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8761.55  ( OK ),79.30  ( OK ),
Wed  May 21 14:15:00  CDT,30.65  ( OK ),1.55  ( OK ),1.50  ( OK ),69.30  ( OK ),0.00  ( OK ),71.63  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8893.15  ( OK ),79.28  ( OK ),
Wed  May 21 14:30:00  CDT,29.64  ( OK ),1.52  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),71.66  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8890.00  ( OK ),78.67  ( OK ),
Wed  May 21 14:45:00  CDT,30.43  ( OK ),1.48  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),71.67  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8654.32  ( OK ),79.09  ( OK ),
Wed  May 21 15:00:00  CDT,30.01  ( OK ),1.45  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),71.64  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9019.34  ( OK ),79.26  ( OK ),
Wed  May 21 15:15:00  CDT,30.44  ( OK ),1.43  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),71.64  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9182.58  ( OK ),79.43  ( OK ),
Wed  May 21 15:30:00  CDT,31.86  ( OK ),1.49  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),71.62  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9187.35  ( OK ),79.62  ( OK ),
Wed  May 21 15:45:00  CDT,32.48  ( OK ),1.53  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),71.68  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9288.54  ( OK ),79.82  ( OK ),
Wed  May 21 16:00:00  CDT,31.98  ( OK ),1.50  ( OK ),1.50  ( OK ),70.09  ( OK ),0.00  ( OK ),71.61  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9331.95  ( OK ),79.44  ( OK ),
Wed  May 21 16:15:00  CDT,32.52  ( OK ),1.53  ( OK ),1.50  ( OK ),70.09  ( OK ),0.00  ( OK ),71.59  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9654.92  ( OK ),79.45  ( OK ),
Wed  May 21 16:30:00  CDT,32.79  ( OK ),1.49  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),71.59  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9619.43  ( OK ),79.49  ( OK ),
Wed  May 21 16:45:00  CDT,33.62  ( OK ),1.49  ( OK ),1.50  ( OK ),70.42  ( OK ),0.00  ( OK ),71.59  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9507.44  ( OK ),79.24  ( OK ),
Wed  May 21 17:00:00  CDT,31.84  ( OK ),1.51  ( OK ),1.50  ( OK ),70.27  ( OK ),0.00  ( OK ),71.59  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9659.24  ( OK ),79.46  ( OK ),
Wed  May 21 17:15:00  CDT,32.58  ( OK ),1.51  ( OK ),1.50  ( OK ),70.17  ( OK ),0.00  ( OK ),71.59  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9501.16  ( OK ),79.54  ( OK ),
Wed  May 21 17:30:00  CDT,33.02  ( OK ),1.51  ( OK ),1.50  ( OK ),70.29  ( OK ),0.00  ( OK ),71.59  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9484.72  ( OK ),79.49  ( OK ),
Wed  May 21 17:45:00  CDT,31.64  ( OK ),1.47  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),71.65  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9267.98  ( OK ),79.39  ( OK ),
Wed  May 21 18:00:00  CDT,61.58  ( OK ),1.45  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),71.71  ( OK ),61.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9256.01  ( OK ),81.31  ( OK ),
Wed  May 21 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),75.13  ( OK ),66.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.33  ( OK ),0.00  ( OK ),77.54  ( OK ),66.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),78.27  ( OK ),67.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.63  ( OK ),0.00  ( OK ),78.91  ( OK ),67.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.57  ( OK ),0.00  ( OK ),78.80  ( OK ),67.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.56  ( OK ),0.00  ( OK ),78.74  ( OK ),68.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.75  ( OK ),0.00  ( OK ),79.08  ( OK ),68.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.84  ( OK ),0.00  ( OK ),78.79  ( OK ),68.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),78.47  ( OK ),68.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),78.17  ( OK ),68.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.95  ( OK ),0.00  ( OK ),77.90  ( OK ),68.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),77.57  ( OK ),68.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.41  ( OK ),0.00  ( OK ),76.70  ( OK ),69.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),76.08  ( OK ),70.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),75.59  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.99  ( OK ),0.00  ( OK ),75.42  ( OK ),71.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.94  ( OK ),0.00  ( OK ),75.22  ( OK ),71.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),75.04  ( OK ),71.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),74.82  ( OK ),71.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.72  ( OK ),0.00  ( OK ),74.57  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),74.33  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),74.36  ( OK ),71.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  May 21 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.55  ( OK ),0.00  ( OK ),74.52  ( OK ),71.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.51  ( OK ),0.00  ( OK ),75.02  ( OK ),71.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),75.13  ( OK ),71.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),75.36  ( OK ),71.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),75.20  ( OK ),71.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),75.10  ( OK ),71.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),74.77  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.69  ( OK ),0.00  ( OK ),74.73  ( OK ),71.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.71  ( OK ),0.00  ( OK ),74.50  ( OK ),71.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),74.97  ( OK ),71.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),75.10  ( OK ),71.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),0.00  ( OK ),75.13  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),75.13  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.15  ( OK ),0.00  ( OK ),75.10  ( OK ),71.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),74.97  ( OK ),71.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),74.92  ( OK ),71.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),74.98  ( OK ),71.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.20  ( OK ),0.00  ( OK ),74.97  ( OK ),71.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.27  ( OK ),0.00  ( OK ),74.83  ( OK ),71.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),74.80  ( OK ),71.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.15  ( OK ),0.00  ( OK ),74.59  ( OK ),71.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),74.52  ( OK ),71.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),72.71  ( OK ),71.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.99  ( OK ),0.00  ( OK ),70.67  ( OK ),70.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.86  ( OK ),0.00  ( OK ),70.12  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),69.51  ( OK ),70.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 06:15:00  CDT,92.29  ( OK ),0.46  ( OK ),1.50  ( OK ),67.87  ( OK ),100.00  ( OK ),73.05  ( OK ),70.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9906.27  ( OK ),64.22  ( OK ),
Thu  May 22 06:30:00  CDT,99.99  ( OK ),0.56  ( OK ),1.50  ( OK ),60.56  ( OK ),100.00  ( OK ),73.28  ( OK ),64.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9588.02  ( OK ),81.38  ( OK ),
Thu  May 22 06:45:00  CDT,99.99  ( OK ),0.70  ( OK ),1.50  ( OK ),60.87  ( OK ),100.00  ( OK ),73.14  ( OK ),64.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10289.49  ( OK ),94.27  ( OK ),
Thu  May 22 07:00:00  CDT,99.99  ( OK ),0.93  ( OK ),1.50  ( OK ),59.84  ( OK ),100.00  ( OK ),73.13  ( OK ),64.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10937.87  ( OK ),99.99  ( OK ),
Thu  May 22 07:15:00  CDT,99.99  ( OK ),0.95  ( OK ),1.50  ( OK ),59.78  ( OK ),100.00  ( OK ),73.04  ( OK ),64.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10412.86  ( OK ),99.99  ( OK ),
Thu  May 22 07:30:00  CDT,99.99  ( OK ),0.99  ( OK ),1.50  ( OK ),60.21  ( OK ),100.00  ( OK ),72.97  ( OK ),64.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10233.67  ( OK ),99.99  ( OK ),
Thu  May 22 07:45:00  CDT,99.99  ( OK ),1.12  ( OK ),1.50  ( OK ),60.58  ( OK ),100.00  ( OK ),72.97  ( OK ),64.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9700.32  ( OK ),99.99  ( OK ),
Thu  May 22 08:00:00  CDT,99.99  ( OK ),1.15  ( OK ),1.50  ( OK ),61.08  ( OK ),100.00  ( OK ),72.97  ( OK ),65.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9804.88  ( OK ),99.99  ( OK ),
Thu  May 22 08:15:00  CDT,99.99  ( OK ),1.07  ( OK ),1.50  ( OK ),61.54  ( OK ),100.00  ( OK ),73.05  ( OK ),65.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10227.16  ( OK ),99.99  ( OK ),
Thu  May 22 08:30:00  CDT,99.99  ( OK ),1.01  ( OK ),1.50  ( OK ),62.30  ( OK ),100.00  ( OK ),73.24  ( OK ),66.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10219.34  ( OK ),99.99  ( OK ),
Thu  May 22 08:45:00  CDT,99.99  ( OK ),0.93  ( OK ),1.50  ( OK ),62.87  ( OK ),100.00  ( OK ),73.52  ( OK ),65.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10408.35  ( OK ),99.99  ( OK ),
Thu  May 22 09:00:00  CDT,56.49  ( OK ),1.13  ( OK ),1.50  ( OK ),63.41  ( OK ),100.00  ( OK ),73.08  ( OK ),52.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10202.22  ( OK ),99.99  ( OK ),
Thu  May 22 09:15:00  CDT,30.67  ( OK ),1.30  ( OK ),1.50  ( OK ),64.70  ( OK ),100.00  ( OK ),72.66  ( OK ),54.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9619.97  ( OK ),99.99  ( OK ),
Thu  May 22 09:30:00  CDT,29.73  ( OK ),1.43  ( OK ),1.50  ( OK ),64.53  ( OK ),100.00  ( OK ),72.65  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9377.94  ( OK ),99.99  ( OK ),
Thu  May 22 09:45:00  CDT,28.81  ( OK ),1.51  ( OK ),1.50  ( OK ),64.26  ( OK ),100.00  ( OK ),72.74  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9033.13  ( OK ),99.99  ( OK ),
Thu  May 22 10:00:00  CDT,30.73  ( OK ),1.05  ( OK ),1.50  ( OK ),65.38  ( OK ),100.00  ( OK ),72.40  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10539.69  ( OK ),99.99  ( OK ),
Thu  May 22 10:15:00  CDT,30.12  ( OK ),1.26  ( OK ),1.50  ( OK ),64.67  ( OK ),100.00  ( OK ),72.47  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9868.10  ( OK ),99.99  ( OK ),
Thu  May 22 10:30:00  CDT,31.63  ( OK ),1.25  ( OK ),1.50  ( OK ),65.61  ( OK ),100.00  ( OK ),72.36  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9848.79  ( OK ),99.99  ( OK ),
Thu  May 22 10:45:00  CDT,31.41  ( OK ),1.34  ( OK ),1.50  ( OK ),66.18  ( OK ),100.00  ( OK ),72.37  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9481.10  ( OK ),99.99  ( OK ),
