TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Thu  May 22 11:00:00  CDT,30.24  ( OK ),1.56  ( OK ),1.50  ( OK ),66.65  ( OK ),100.00  ( OK ),72.41  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8885.39  ( OK ),98.86  ( OK ),
Thu  May 22 11:15:00  CDT,29.94  ( OK ),1.62  ( OK ),1.50  ( OK ),66.62  ( OK ),100.00  ( OK ),72.56  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8313.06  ( OK ),97.35  ( OK ),
Thu  May 22 11:30:00  CDT,29.15  ( OK ),1.60  ( OK ),1.50  ( OK ),66.82  ( OK ),100.00  ( OK ),72.20  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7772.32  ( OK ),94.76  ( OK ),
Thu  May 22 11:45:00  CDT,27.75  ( OK ),1.67  ( OK ),1.50  ( OK ),66.80  ( OK ),100.00  ( OK ),72.07  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7451.97  ( OK ),92.26  ( OK ),
Thu  May 22 12:00:00  CDT,28.61  ( OK ),1.88  ( OK ),1.50  ( OK ),68.74  ( OK ),0.00  ( OK ),71.74  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7433.35  ( OK ),84.26  ( OK ),
Thu  May 22 12:15:00  CDT,27.18  ( OK ),1.69  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.74  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7558.22  ( OK ),81.17  ( OK ),
Thu  May 22 12:30:00  CDT,29.13  ( OK ),1.67  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.74  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7487.65  ( OK ),78.14  ( OK ),
Thu  May 22 12:45:00  CDT,28.02  ( OK ),1.63  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.74  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7520.97  ( OK ),76.92  ( OK ),
Thu  May 22 13:00:00  CDT,28.61  ( OK ),1.55  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.74  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8031.20  ( OK ),76.33  ( OK ),
Thu  May 22 13:15:00  CDT,29.06  ( OK ),1.48  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.74  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7759.07  ( OK ),76.06  ( OK ),
Thu  May 22 13:30:00  CDT,28.38  ( OK ),1.51  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.74  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7693.86  ( OK ),75.25  ( OK ),
Thu  May 22 13:45:00  CDT,28.64  ( OK ),1.51  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.74  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7534.61  ( OK ),74.67  ( OK ),
Thu  May 22 14:00:00  CDT,27.58  ( OK ),1.48  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.74  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7576.45  ( OK ),74.21  ( OK ),
Thu  May 22 14:15:00  CDT,29.16  ( OK ),1.57  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.74  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7683.18  ( OK ),73.86  ( OK ),
Thu  May 22 14:30:00  CDT,28.43  ( OK ),1.55  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.74  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7374.89  ( OK ),73.30  ( OK ),
Thu  May 22 14:45:00  CDT,27.40  ( OK ),1.47  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.74  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7908.52  ( OK ),74.48  ( OK ),
Thu  May 22 15:00:00  CDT,28.85  ( OK ),1.49  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),71.75  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7901.40  ( OK ),75.00  ( OK ),
Thu  May 22 15:15:00  CDT,26.80  ( OK ),1.52  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.74  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7442.56  ( OK ),73.95  ( OK ),
Thu  May 22 15:30:00  CDT,27.36  ( OK ),1.53  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.74  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7598.33  ( OK ),73.31  ( OK ),
Thu  May 22 15:45:00  CDT,27.58  ( OK ),1.52  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.73  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7284.88  ( OK ),72.88  ( OK ),
Thu  May 22 16:00:00  CDT,26.47  ( OK ),1.57  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.74  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6898.99  ( OK ),71.39  ( OK ),
Thu  May 22 16:15:00  CDT,26.00  ( OK ),1.55  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.74  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6482.42  ( OK ),70.24  ( OK ),
Thu  May 22 16:30:00  CDT,25.56  ( OK ),1.59  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),71.79  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6245.74  ( OK ),68.50  ( OK ),
Thu  May 22 16:45:00  CDT,27.95  ( OK ),1.60  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.74  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5641.55  ( OK ),67.40  ( OK ),
Thu  May 22 17:00:00  CDT,29.15  ( OK ),1.60  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.74  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4923.67  ( OK ),64.03  ( OK ),
Thu  May 22 17:15:00  CDT,24.80  ( OK ),1.62  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.74  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4192.60  ( OK ),62.06  ( OK ),
Thu  May 22 17:30:00  CDT,28.73  ( OK ),1.59  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.74  ( OK ),56.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4340.14  ( OK ),60.26  ( OK ),
Thu  May 22 17:45:00  CDT,27.59  ( OK ),1.53  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),71.79  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3879.18  ( OK ),59.24  ( OK ),
Thu  May 22 18:00:00  CDT,99.99  ( OK ),1.54  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),71.88  ( OK ),68.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3685.28  ( OK ),59.12  ( OK ),
Thu  May 22 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.59  ( OK ),0.00  ( OK ),71.57  ( OK ),68.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.33  ( OK ),0.00  ( OK ),70.72  ( OK ),68.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),70.36  ( OK ),68.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.06  ( OK ),0.00  ( OK ),70.20  ( OK ),68.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),70.13  ( OK ),68.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.96  ( OK ),0.00  ( OK ),69.87  ( OK ),69.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.87  ( OK ),0.00  ( OK ),69.53  ( OK ),69.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),69.44  ( OK ),69.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),69.35  ( OK ),69.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),69.28  ( OK ),69.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),69.38  ( OK ),69.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.78  ( OK ),0.00  ( OK ),69.04  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.71  ( OK ),0.00  ( OK ),72.61  ( OK ),70.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.82  ( OK ),0.00  ( OK ),73.57  ( OK ),71.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),73.77  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.89  ( OK ),0.00  ( OK ),73.90  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.92  ( OK ),0.00  ( OK ),73.90  ( OK ),71.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.93  ( OK ),0.00  ( OK ),73.90  ( OK ),71.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.92  ( OK ),0.00  ( OK ),73.90  ( OK ),71.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.92  ( OK ),0.00  ( OK ),73.89  ( OK ),71.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.93  ( OK ),0.00  ( OK ),73.86  ( OK ),70.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.97  ( OK ),0.00  ( OK ),73.84  ( OK ),71.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  May 22 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.99  ( OK ),0.00  ( OK ),73.83  ( OK ),71.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),73.85  ( OK ),71.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.01  ( OK ),0.00  ( OK ),73.82  ( OK ),71.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.03  ( OK ),0.00  ( OK ),73.76  ( OK ),71.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.07  ( OK ),0.00  ( OK ),73.74  ( OK ),70.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.09  ( OK ),0.00  ( OK ),73.73  ( OK ),70.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.13  ( OK ),0.00  ( OK ),73.69  ( OK ),70.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),73.67  ( OK ),70.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),73.66  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),73.64  ( OK ),71.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),73.59  ( OK ),71.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.20  ( OK ),0.00  ( OK ),73.59  ( OK ),71.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.23  ( OK ),0.00  ( OK ),73.59  ( OK ),71.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.30  ( OK ),0.00  ( OK ),73.65  ( OK ),71.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),73.64  ( OK ),71.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.33  ( OK ),0.00  ( OK ),73.73  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.38  ( OK ),0.00  ( OK ),73.77  ( OK ),71.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.39  ( OK ),0.00  ( OK ),73.80  ( OK ),71.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),73.89  ( OK ),71.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),73.90  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.50  ( OK ),0.00  ( OK ),73.90  ( OK ),71.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),73.90  ( OK ),71.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),73.13  ( OK ),72.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.46  ( OK ),0.00  ( OK ),70.40  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.03  ( OK ),0.00  ( OK ),69.62  ( OK ),71.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),69.71  ( OK ),71.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 06:15:00  CDT,99.99  ( OK ),0.56  ( OK ),1.50  ( OK ),54.93  ( OK ),96.63  ( OK ),72.95  ( OK ),58.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8438.11  ( OK ),75.97  ( OK ),
Fri  May 23 06:30:00  CDT,99.99  ( OK ),1.38  ( OK ),1.50  ( OK ),55.16  ( OK ),100.00  ( OK ),72.36  ( OK ),58.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3804.95  ( OK ),74.22  ( OK ),
Fri  May 23 06:45:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),55.36  ( OK ),100.00  ( OK ),72.05  ( OK ),58.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3884.71  ( OK ),74.37  ( OK ),
Fri  May 23 07:00:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),55.84  ( OK ),100.00  ( OK ),72.05  ( OK ),59.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3596.64  ( OK ),73.90  ( OK ),
Fri  May 23 07:15:00  CDT,99.99  ( OK ),1.59  ( OK ),1.50  ( OK ),56.79  ( OK ),100.00  ( OK ),72.22  ( OK ),60.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3107.42  ( OK ),72.00  ( OK ),
Fri  May 23 07:30:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),57.48  ( OK ),100.00  ( OK ),72.36  ( OK ),61.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3645.32  ( OK ),71.53  ( OK ),
Fri  May 23 07:45:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),57.74  ( OK ),100.00  ( OK ),72.52  ( OK ),61.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3932.83  ( OK ),72.06  ( OK ),
Fri  May 23 08:00:00  CDT,99.99  ( OK ),1.42  ( OK ),1.50  ( OK ),58.14  ( OK ),100.00  ( OK ),72.67  ( OK ),62.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4872.03  ( OK ),74.03  ( OK ),
Fri  May 23 08:15:00  CDT,99.99  ( OK ),1.34  ( OK ),1.50  ( OK ),58.75  ( OK ),100.00  ( OK ),72.74  ( OK ),62.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5374.52  ( OK ),76.11  ( OK ),
Fri  May 23 08:30:00  CDT,99.99  ( OK ),1.27  ( OK ),1.50  ( OK ),59.39  ( OK ),100.00  ( OK ),72.81  ( OK ),63.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6012.01  ( OK ),78.78  ( OK ),
Fri  May 23 08:45:00  CDT,99.99  ( OK ),1.27  ( OK ),1.50  ( OK ),60.59  ( OK ),100.00  ( OK ),72.83  ( OK ),64.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6434.56  ( OK ),81.93  ( OK ),
Fri  May 23 09:00:00  CDT,99.99  ( OK ),1.30  ( OK ),1.50  ( OK ),61.16  ( OK ),100.00  ( OK ),73.02  ( OK ),64.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7250.68  ( OK ),86.29  ( OK ),
Fri  May 23 09:15:00  CDT,99.99  ( OK ),1.22  ( OK ),1.50  ( OK ),61.41  ( OK ),100.00  ( OK ),73.28  ( OK ),65.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8217.71  ( OK ),91.37  ( OK ),
Fri  May 23 09:30:00  CDT,99.99  ( OK ),1.30  ( OK ),1.50  ( OK ),62.49  ( OK ),100.00  ( OK ),73.36  ( OK ),65.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8627.44  ( OK ),94.24  ( OK ),
Fri  May 23 09:45:00  CDT,99.99  ( OK ),1.46  ( OK ),1.50  ( OK ),62.80  ( OK ),100.00  ( OK ),73.35  ( OK ),66.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8032.83  ( OK ),94.69  ( OK ),
Fri  May 23 10:00:00  CDT,99.99  ( OK ),1.01  ( OK ),1.50  ( OK ),62.78  ( OK ),100.00  ( OK ),73.43  ( OK ),66.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10524.97  ( OK ),99.99  ( OK ),
Fri  May 23 10:15:00  CDT,99.99  ( OK ),1.08  ( OK ),1.50  ( OK ),62.68  ( OK ),100.00  ( OK ),73.43  ( OK ),66.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10600.93  ( OK ),99.99  ( OK ),
Fri  May 23 10:30:00  CDT,99.99  ( OK ),1.29  ( OK ),1.50  ( OK ),62.97  ( OK ),100.00  ( OK ),73.43  ( OK ),66.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9601.12  ( OK ),99.99  ( OK ),
Fri  May 23 10:45:00  CDT,99.99  ( OK ),1.23  ( OK ),1.50  ( OK ),63.93  ( OK ),100.00  ( OK ),73.44  ( OK ),67.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9698.20  ( OK ),99.99  ( OK ),
Fri  May 23 11:00:00  CDT,99.99  ( OK ),1.19  ( OK ),1.50  ( OK ),63.15  ( OK ),100.00  ( OK ),73.45  ( OK ),66.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9892.85  ( OK ),99.99  ( OK ),
Fri  May 23 11:15:00  CDT,99.99  ( OK ),1.16  ( OK ),1.50  ( OK ),63.23  ( OK ),100.00  ( OK ),73.50  ( OK ),67.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9936.79  ( OK ),99.99  ( OK ),
Fri  May 23 11:30:00  CDT,99.99  ( OK ),1.13  ( OK ),1.50  ( OK ),63.20  ( OK ),100.00  ( OK ),73.49  ( OK ),66.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10128.72  ( OK ),99.99  ( OK ),
Fri  May 23 11:45:00  CDT,99.99  ( OK ),1.04  ( OK ),1.50  ( OK ),63.23  ( OK ),100.00  ( OK ),73.47  ( OK ),67.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10385.83  ( OK ),99.99  ( OK ),
Fri  May 23 12:00:00  CDT,99.99  ( OK ),1.05  ( OK ),1.50  ( OK ),63.68  ( OK ),100.00  ( OK ),73.50  ( OK ),67.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10355.15  ( OK ),99.99  ( OK ),
Fri  May 23 12:15:00  CDT,99.99  ( OK ),1.08  ( OK ),1.50  ( OK ),64.43  ( OK ),100.00  ( OK ),73.50  ( OK ),63.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10454.22  ( OK ),99.99  ( OK ),
Fri  May 23 12:30:00  CDT,39.92  ( OK ),1.34  ( OK ),1.50  ( OK ),64.40  ( OK ),100.00  ( OK ),72.59  ( OK ),52.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9597.01  ( OK ),99.99  ( OK ),
Fri  May 23 12:45:00  CDT,30.25  ( OK ),1.50  ( OK ),1.50  ( OK ),64.46  ( OK ),100.00  ( OK ),72.21  ( OK ),55.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9150.91  ( OK ),98.67  ( OK ),
Fri  May 23 13:00:00  CDT,29.75  ( OK ),1.51  ( OK ),1.50  ( OK ),65.22  ( OK ),100.00  ( OK ),72.05  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9110.29  ( OK ),99.54  ( OK ),
Fri  May 23 13:15:00  CDT,27.77  ( OK ),1.65  ( OK ),1.50  ( OK ),64.16  ( OK ),100.00  ( OK ),71.96  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8069.49  ( OK ),96.71  ( OK ),
Fri  May 23 13:30:00  CDT,28.67  ( OK ),1.62  ( OK ),1.50  ( OK ),64.80  ( OK ),100.00  ( OK ),71.90  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8004.06  ( OK ),94.69  ( OK ),
Fri  May 23 13:45:00  CDT,30.23  ( OK ),1.46  ( OK ),1.50  ( OK ),65.85  ( OK ),100.00  ( OK ),71.90  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9336.92  ( OK ),98.33  ( OK ),
Fri  May 23 14:00:00  CDT,30.89  ( OK ),1.47  ( OK ),1.50  ( OK ),65.69  ( OK ),100.00  ( OK ),71.74  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9039.79  ( OK ),98.65  ( OK ),
Fri  May 23 14:15:00  CDT,28.90  ( OK ),1.56  ( OK ),1.50  ( OK ),65.47  ( OK ),100.00  ( OK ),71.59  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8658.66  ( OK ),96.78  ( OK ),
Fri  May 23 14:30:00  CDT,28.38  ( OK ),1.57  ( OK ),1.50  ( OK ),65.79  ( OK ),100.00  ( OK ),71.44  ( OK ),55.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8552.91  ( OK ),95.80  ( OK ),
Fri  May 23 14:45:00  CDT,30.19  ( OK ),1.47  ( OK ),1.50  ( OK ),65.69  ( OK ),100.00  ( OK ),71.39  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9016.37  ( OK ),96.80  ( OK ),
Fri  May 23 15:00:00  CDT,29.86  ( OK ),1.45  ( OK ),1.50  ( OK ),66.21  ( OK ),100.00  ( OK ),71.28  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9156.62  ( OK ),98.33  ( OK ),
Fri  May 23 15:15:00  CDT,30.22  ( OK ),1.47  ( OK ),1.50  ( OK ),66.15  ( OK ),100.00  ( OK ),71.15  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9257.70  ( OK ),98.71  ( OK ),
Fri  May 23 15:30:00  CDT,30.74  ( OK ),1.47  ( OK ),1.50  ( OK ),66.00  ( OK ),100.00  ( OK ),71.13  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8979.89  ( OK ),98.58  ( OK ),
Fri  May 23 15:45:00  CDT,30.93  ( OK ),1.86  ( OK ),1.50  ( OK ),67.97  ( OK ),0.00  ( OK ),70.84  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9426.33  ( OK ),90.41  ( OK ),
Fri  May 23 16:00:00  CDT,30.71  ( OK ),1.70  ( OK ),1.50  ( OK ),67.93  ( OK ),0.00  ( OK ),70.82  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9838.74  ( OK ),87.86  ( OK ),
Fri  May 23 16:15:00  CDT,31.44  ( OK ),1.67  ( OK ),1.50  ( OK ),67.78  ( OK ),0.00  ( OK ),70.76  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10096.84  ( OK ),85.84  ( OK ),
Fri  May 23 16:30:00  CDT,31.99  ( OK ),1.61  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),70.66  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9985.19  ( OK ),84.10  ( OK ),
Fri  May 23 16:45:00  CDT,32.44  ( OK ),1.55  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),70.59  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10033.15  ( OK ),83.83  ( OK ),
Fri  May 23 17:00:00  CDT,31.09  ( OK ),1.51  ( OK ),1.50  ( OK ),67.31  ( OK ),0.00  ( OK ),70.51  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10196.86  ( OK ),83.52  ( OK ),
Fri  May 23 17:15:00  CDT,32.65  ( OK ),1.48  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),70.57  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10335.02  ( OK ),84.19  ( OK ),
Fri  May 23 17:30:00  CDT,30.42  ( OK ),1.52  ( OK ),1.50  ( OK ),67.20  ( OK ),0.00  ( OK ),70.51  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9911.13  ( OK ),83.66  ( OK ),
Fri  May 23 17:45:00  CDT,31.07  ( OK ),1.52  ( OK ),1.50  ( OK ),67.22  ( OK ),0.00  ( OK ),70.51  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9626.83  ( OK ),83.77  ( OK ),
Fri  May 23 18:00:00  CDT,99.99  ( OK ),1.47  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),71.04  ( OK ),69.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9882.54  ( OK ),84.35  ( OK ),
Fri  May 23 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.55  ( OK ),0.00  ( OK ),70.67  ( OK ),69.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.29  ( OK ),0.00  ( OK ),69.80  ( OK ),68.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.11  ( OK ),0.00  ( OK ),69.44  ( OK ),68.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.07  ( OK ),0.00  ( OK ),69.46  ( OK ),68.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.00  ( OK ),0.00  ( OK ),69.29  ( OK ),69.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.94  ( OK ),0.00  ( OK ),69.12  ( OK ),69.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.94  ( OK ),0.00  ( OK ),69.26  ( OK ),69.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.94  ( OK ),0.00  ( OK ),69.33  ( OK ),69.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),68.74  ( OK ),69.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),68.82  ( OK ),69.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),69.35  ( OK ),69.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.93  ( OK ),0.00  ( OK ),68.85  ( OK ),69.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.13  ( OK ),0.00  ( OK ),72.51  ( OK ),70.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.25  ( OK ),0.00  ( OK ),73.29  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.38  ( OK ),0.00  ( OK ),73.43  ( OK ),71.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.47  ( OK ),0.00  ( OK ),73.48  ( OK ),71.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),73.50  ( OK ),71.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),73.51  ( OK ),71.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.69  ( OK ),0.00  ( OK ),73.51  ( OK ),70.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.75  ( OK ),0.00  ( OK ),73.49  ( OK ),70.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),73.50  ( OK ),70.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),73.45  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  May 23 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.92  ( OK ),0.00  ( OK ),73.43  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.98  ( OK ),0.00  ( OK ),73.43  ( OK ),70.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.02  ( OK ),0.00  ( OK ),73.48  ( OK ),70.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.13  ( OK ),0.00  ( OK ),73.55  ( OK ),71.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),73.59  ( OK ),71.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.25  ( OK ),0.00  ( OK ),73.59  ( OK ),71.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),73.59  ( OK ),71.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.43  ( OK ),0.00  ( OK ),73.59  ( OK ),71.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),73.61  ( OK ),71.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.56  ( OK ),0.00  ( OK ),73.63  ( OK ),71.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),73.64  ( OK ),71.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.74  ( OK ),0.00  ( OK ),73.65  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),73.66  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),73.67  ( OK ),71.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),73.66  ( OK ),71.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.00  ( OK ),0.00  ( OK ),73.64  ( OK ),71.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),73.66  ( OK ),71.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.13  ( OK ),0.00  ( OK ),73.68  ( OK ),72.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.21  ( OK ),0.00  ( OK ),73.71  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),73.72  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.35  ( OK ),0.00  ( OK ),73.74  ( OK ),72.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),73.74  ( OK ),72.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.45  ( OK ),0.00  ( OK ),73.74  ( OK ),72.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.52  ( OK ),0.00  ( OK ),73.76  ( OK ),72.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),73.77  ( OK ),72.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),73.81  ( OK ),72.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 06:15:00  CDT,0.00  ( OK ),0.56  ( OK ),1.50  ( OK ),53.85  ( OK ),81.74  ( OK ),75.93  ( OK ),58.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9643.41  ( OK ),77.40  ( OK ),
Sat  May 24 06:30:00  CDT,0.00  ( OK ),0.74  ( OK ),1.50  ( OK ),54.23  ( OK ),83.33  ( OK ),75.88  ( OK ),58.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11006.77  ( OK ),89.65  ( OK ),
Sat  May 24 06:45:00  CDT,0.00  ( OK ),0.99  ( OK ),1.50  ( OK ),54.33  ( OK ),86.86  ( OK ),75.74  ( OK ),58.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11094.51  ( OK ),97.62  ( OK ),
Sat  May 24 07:00:00  CDT,0.00  ( OK ),1.06  ( OK ),1.50  ( OK ),54.65  ( OK ),94.95  ( OK ),75.51  ( OK ),59.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10637.57  ( OK ),99.99  ( OK ),
Sat  May 24 07:15:00  CDT,99.99  ( OK ),1.43  ( OK ),1.50  ( OK ),54.97  ( OK ),100.00  ( OK ),75.43  ( OK ),59.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9568.84  ( OK ),99.99  ( OK ),
Sat  May 24 07:30:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),55.44  ( OK ),100.00  ( OK ),75.37  ( OK ),59.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9131.22  ( OK ),99.57  ( OK ),
Sat  May 24 07:45:00  CDT,99.99  ( OK ),1.64  ( OK ),1.50  ( OK ),56.14  ( OK ),100.00  ( OK ),74.82  ( OK ),60.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8746.32  ( OK ),97.06  ( OK ),
Sat  May 24 08:00:00  CDT,99.99  ( OK ),1.72  ( OK ),1.50  ( OK ),57.17  ( OK ),100.00  ( OK ),74.66  ( OK ),61.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7727.62  ( OK ),93.25  ( OK ),
Sat  May 24 08:15:00  CDT,99.99  ( OK ),1.72  ( OK ),1.50  ( OK ),57.93  ( OK ),100.00  ( OK ),74.19  ( OK ),62.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7383.43  ( OK ),90.39  ( OK ),
Sat  May 24 08:30:00  CDT,99.99  ( OK ),1.62  ( OK ),1.50  ( OK ),58.77  ( OK ),100.00  ( OK ),73.28  ( OK ),63.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7266.41  ( OK ),89.08  ( OK ),
Sat  May 24 08:45:00  CDT,99.99  ( OK ),1.58  ( OK ),1.50  ( OK ),59.80  ( OK ),100.00  ( OK ),73.13  ( OK ),63.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7366.46  ( OK ),87.66  ( OK ),
Sat  May 24 09:00:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),59.96  ( OK ),100.00  ( OK ),73.12  ( OK ),64.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8439.06  ( OK ),90.50  ( OK ),
Sat  May 24 09:15:00  CDT,99.99  ( OK ),1.33  ( OK ),1.50  ( OK ),61.15  ( OK ),100.00  ( OK ),73.13  ( OK ),65.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9717.65  ( OK ),93.37  ( OK ),
Sat  May 24 09:30:00  CDT,99.99  ( OK ),1.29  ( OK ),1.50  ( OK ),61.35  ( OK ),100.00  ( OK ),73.27  ( OK ),65.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10209.13  ( OK ),99.21  ( OK ),
Sat  May 24 09:45:00  CDT,99.99  ( OK ),1.26  ( OK ),1.50  ( OK ),62.49  ( OK ),100.00  ( OK ),73.37  ( OK ),66.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10679.83  ( OK ),99.99  ( OK ),
Sat  May 24 10:00:00  CDT,99.99  ( OK ),1.21  ( OK ),1.50  ( OK ),63.29  ( OK ),100.00  ( OK ),73.49  ( OK ),67.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10658.60  ( OK ),99.99  ( OK ),
Sat  May 24 10:15:00  CDT,99.99  ( OK ),1.20  ( OK ),1.50  ( OK ),63.94  ( OK ),100.00  ( OK ),73.55  ( OK ),67.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11151.68  ( OK ),99.99  ( OK ),
Sat  May 24 10:30:00  CDT,99.99  ( OK ),1.07  ( OK ),1.50  ( OK ),65.50  ( OK ),100.00  ( OK ),73.59  ( OK ),69.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11199.92  ( OK ),99.99  ( OK ),
Sat  May 24 10:45:00  CDT,99.99  ( OK ),0.89  ( OK ),1.50  ( OK ),64.69  ( OK ),100.00  ( OK ),73.74  ( OK ),68.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12030.03  ( OK ),99.99  ( OK ),
Sat  May 24 11:00:00  CDT,99.99  ( OK ),0.67  ( OK ),1.50  ( OK ),64.97  ( OK ),100.00  ( OK ),73.68  ( OK ),68.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12689.07  ( OK ),99.99  ( OK ),
Sat  May 24 11:15:00  CDT,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),65.69  ( OK ),100.00  ( OK ),73.74  ( OK ),69.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12673.76  ( OK ),99.99  ( OK ),
Sat  May 24 11:30:00  CDT,99.99  ( OK ),0.58  ( OK ),1.50  ( OK ),66.46  ( OK ),100.00  ( OK ),73.84  ( OK ),69.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12687.46  ( OK ),99.99  ( OK ),
Sat  May 24 11:45:00  CDT,69.65  ( OK ),0.65  ( OK ),1.50  ( OK ),65.99  ( OK ),100.00  ( OK ),73.13  ( OK ),53.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12437.37  ( OK ),99.99  ( OK ),
Sat  May 24 12:00:00  CDT,43.27  ( OK ),0.83  ( OK ),1.50  ( OK ),66.10  ( OK ),100.00  ( OK ),72.27  ( OK ),54.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11613.47  ( OK ),99.99  ( OK ),
Sat  May 24 12:15:00  CDT,38.03  ( OK ),0.80  ( OK ),1.50  ( OK ),66.62  ( OK ),100.00  ( OK ),72.04  ( OK ),55.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11904.22  ( OK ),99.99  ( OK ),
Sat  May 24 12:30:00  CDT,37.65  ( OK ),0.82  ( OK ),1.50  ( OK ),67.35  ( OK ),100.00  ( OK ),71.88  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11830.97  ( OK ),99.99  ( OK ),
Sat  May 24 12:45:00  CDT,38.58  ( OK ),1.74  ( OK ),1.50  ( OK ),68.51  ( OK ),0.00  ( OK ),71.49  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13319.30  ( OK ),96.47  ( OK ),
Sat  May 24 13:00:00  CDT,38.02  ( OK ),1.64  ( OK ),1.50  ( OK ),68.52  ( OK ),0.00  ( OK ),71.27  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12652.97  ( OK ),93.72  ( OK ),
Sat  May 24 13:15:00  CDT,35.65  ( OK ),1.65  ( OK ),1.50  ( OK ),68.21  ( OK ),0.00  ( OK ),70.94  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11895.61  ( OK ),90.56  ( OK ),
Sat  May 24 13:30:00  CDT,33.44  ( OK ),1.69  ( OK ),1.50  ( OK ),68.13  ( OK ),0.00  ( OK ),70.81  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10826.59  ( OK ),87.25  ( OK ),
Sat  May 24 13:45:00  CDT,31.72  ( OK ),1.65  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),70.71  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10156.73  ( OK ),84.65  ( OK ),
Sat  May 24 14:00:00  CDT,31.98  ( OK ),1.62  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),70.68  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10081.80  ( OK ),82.81  ( OK ),
Sat  May 24 14:15:00  CDT,30.91  ( OK ),1.46  ( OK ),1.50  ( OK ),68.09  ( OK ),0.00  ( OK ),70.67  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9762.25  ( OK ),82.03  ( OK ),
Sat  May 24 14:30:00  CDT,30.96  ( OK ),1.57  ( OK ),1.50  ( OK ),68.17  ( OK ),0.00  ( OK ),70.72  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9504.42  ( OK ),80.93  ( OK ),
Sat  May 24 14:45:00  CDT,30.19  ( OK ),1.50  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),70.74  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9268.44  ( OK ),81.31  ( OK ),
Sat  May 24 15:00:00  CDT,31.01  ( OK ),1.59  ( OK ),1.50  ( OK ),68.33  ( OK ),0.00  ( OK ),70.87  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9391.77  ( OK ),79.89  ( OK ),
Sat  May 24 15:15:00  CDT,30.75  ( OK ),1.53  ( OK ),1.50  ( OK ),68.42  ( OK ),0.00  ( OK ),70.89  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9721.92  ( OK ),79.71  ( OK ),
Sat  May 24 15:30:00  CDT,30.91  ( OK ),1.53  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),70.85  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9710.63  ( OK ),79.85  ( OK ),
Sat  May 24 15:45:00  CDT,32.22  ( OK ),1.51  ( OK ),1.50  ( OK ),68.46  ( OK ),0.00  ( OK ),70.82  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9785.03  ( OK ),80.22  ( OK ),
Sat  May 24 16:00:00  CDT,30.30  ( OK ),1.44  ( OK ),1.50  ( OK ),68.41  ( OK ),0.00  ( OK ),70.82  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9486.71  ( OK ),80.29  ( OK ),
Sat  May 24 16:15:00  CDT,30.70  ( OK ),1.43  ( OK ),1.50  ( OK ),68.29  ( OK ),0.00  ( OK ),70.82  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9428.09  ( OK ),82.75  ( OK ),
Sat  May 24 16:30:00  CDT,30.48  ( OK ),1.47  ( OK ),1.50  ( OK ),68.24  ( OK ),0.00  ( OK ),70.82  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9146.52  ( OK ),82.12  ( OK ),
Sat  May 24 16:45:00  CDT,29.95  ( OK ),1.47  ( OK ),1.50  ( OK ),68.20  ( OK ),0.00  ( OK ),70.82  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9393.87  ( OK ),82.17  ( OK ),
Sat  May 24 17:00:00  CDT,30.97  ( OK ),1.48  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),70.82  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9318.46  ( OK ),83.93  ( OK ),
Sat  May 24 17:15:00  CDT,30.27  ( OK ),1.47  ( OK ),1.50  ( OK ),68.15  ( OK ),0.00  ( OK ),70.82  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9246.19  ( OK ),82.75  ( OK ),
Sat  May 24 17:30:00  CDT,30.45  ( OK ),1.49  ( OK ),1.50  ( OK ),68.07  ( OK ),0.00  ( OK ),70.78  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9039.36  ( OK ),83.27  ( OK ),
Sat  May 24 17:45:00  CDT,28.50  ( OK ),1.58  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),70.69  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8650.07  ( OK ),81.16  ( OK ),
Sat  May 24 18:00:00  CDT,29.07  ( OK ),1.59  ( OK ),1.50  ( OK ),67.92  ( OK ),0.00  ( OK ),70.66  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8396.72  ( OK ),79.99  ( OK ),
Sat  May 24 18:15:00  CDT,27.22  ( OK ),1.57  ( OK ),1.50  ( OK ),67.90  ( OK ),0.00  ( OK ),70.66  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7669.49  ( OK ),79.40  ( OK ),
Sat  May 24 18:30:00  CDT,28.64  ( OK ),1.58  ( OK ),1.50  ( OK ),67.93  ( OK ),0.00  ( OK ),70.67  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7517.10  ( OK ),78.21  ( OK ),
Sat  May 24 18:45:00  CDT,27.69  ( OK ),1.58  ( OK ),1.50  ( OK ),67.92  ( OK ),0.00  ( OK ),70.66  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6967.24  ( OK ),76.24  ( OK ),
Sat  May 24 19:00:00  CDT,26.18  ( OK ),1.55  ( OK ),1.50  ( OK ),67.93  ( OK ),0.00  ( OK ),70.67  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6448.22  ( OK ),75.70  ( OK ),
Sat  May 24 19:15:00  CDT,28.06  ( OK ),1.58  ( OK ),1.50  ( OK ),67.92  ( OK ),0.00  ( OK ),70.67  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6364.37  ( OK ),74.29  ( OK ),
Sat  May 24 19:30:00  CDT,27.42  ( OK ),1.59  ( OK ),1.50  ( OK ),67.90  ( OK ),0.00  ( OK ),70.66  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6112.83  ( OK ),73.04  ( OK ),
Sat  May 24 19:45:00  CDT,25.67  ( OK ),1.57  ( OK ),1.50  ( OK ),67.86  ( OK ),0.00  ( OK ),70.62  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5547.84  ( OK ),71.69  ( OK ),
Sat  May 24 20:00:00  CDT,23.23  ( OK ),1.57  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),70.58  ( OK ),55.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5442.85  ( OK ),70.15  ( OK ),
Sat  May 24 20:15:00  CDT,25.75  ( OK ),1.39  ( OK ),1.50  ( OK ),67.82  ( OK ),0.00  ( OK ),70.51  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7150.07  ( OK ),72.19  ( OK ),
Sat  May 24 20:30:00  CDT,24.64  ( OK ),1.60  ( OK ),1.50  ( OK ),67.69  ( OK ),0.00  ( OK ),70.41  ( OK ),55.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5388.87  ( OK ),68.47  ( OK ),
Sat  May 24 20:45:00  CDT,21.65  ( OK ),1.62  ( OK ),1.50  ( OK ),67.61  ( OK ),0.00  ( OK ),70.33  ( OK ),55.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4485.71  ( OK ),65.85  ( OK ),
Sat  May 24 21:00:00  CDT,99.99  ( OK ),1.64  ( OK ),1.50  ( OK ),67.86  ( OK ),0.00  ( OK ),70.65  ( OK ),68.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3704.37  ( OK ),64.66  ( OK ),
Sat  May 24 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.50  ( OK ),0.00  ( OK ),71.91  ( OK ),68.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.36  ( OK ),0.00  ( OK ),72.67  ( OK ),68.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.35  ( OK ),0.00  ( OK ),72.98  ( OK ),69.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.38  ( OK ),0.00  ( OK ),73.20  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),73.28  ( OK ),69.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.46  ( OK ),0.00  ( OK ),73.35  ( OK ),70.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.49  ( OK ),0.00  ( OK ),73.34  ( OK ),70.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.53  ( OK ),0.00  ( OK ),73.28  ( OK ),70.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
