TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Sat  May 24 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),73.28  ( OK ),70.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),73.28  ( OK ),70.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 24 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.61  ( OK ),0.00  ( OK ),73.27  ( OK ),70.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.64  ( OK ),0.00  ( OK ),73.25  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.69  ( OK ),0.00  ( OK ),73.22  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.71  ( OK ),0.00  ( OK ),73.15  ( OK ),70.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.78  ( OK ),0.00  ( OK ),73.12  ( OK ),70.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),73.12  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.86  ( OK ),0.00  ( OK ),73.11  ( OK ),70.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.92  ( OK ),0.00  ( OK ),73.11  ( OK ),70.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.98  ( OK ),0.00  ( OK ),73.09  ( OK ),70.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.01  ( OK ),0.00  ( OK ),73.06  ( OK ),70.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.07  ( OK ),0.00  ( OK ),73.04  ( OK ),70.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.15  ( OK ),0.00  ( OK ),73.05  ( OK ),70.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),73.05  ( OK ),70.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.23  ( OK ),0.00  ( OK ),73.10  ( OK ),70.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.30  ( OK ),0.00  ( OK ),73.14  ( OK ),70.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.34  ( OK ),0.00  ( OK ),73.24  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.43  ( OK ),0.00  ( OK ),73.28  ( OK ),70.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),73.28  ( OK ),71.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),73.28  ( OK ),71.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),73.31  ( OK ),71.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),73.35  ( OK ),71.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.76  ( OK ),0.00  ( OK ),73.35  ( OK ),71.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),73.36  ( OK ),71.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),73.37  ( OK ),71.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),73.40  ( OK ),71.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.99  ( OK ),0.00  ( OK ),73.41  ( OK ),72.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),73.43  ( OK ),72.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),73.44  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),73.46  ( OK ),72.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.22  ( OK ),0.00  ( OK ),73.53  ( OK ),72.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),73.58  ( OK ),72.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.30  ( OK ),0.00  ( OK ),73.59  ( OK ),72.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.36  ( OK ),0.00  ( OK ),73.66  ( OK ),72.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),73.74  ( OK ),72.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),73.77  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.43  ( OK ),0.00  ( OK ),73.86  ( OK ),72.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),73.90  ( OK ),72.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),73.85  ( OK ),72.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),73.59  ( OK ),72.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),73.68  ( OK ),72.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.45  ( OK ),0.00  ( OK ),73.89  ( OK ),72.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),74.09  ( OK ),72.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),74.28  ( OK ),72.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.45  ( OK ),0.00  ( OK ),74.82  ( OK ),72.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),75.11  ( OK ),72.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),74.91  ( OK ),72.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),75.58  ( OK ),72.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.52  ( OK ),0.00  ( OK ),75.37  ( OK ),72.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),75.93  ( OK ),72.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),76.20  ( OK ),72.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.50  ( OK ),0.00  ( OK ),76.57  ( OK ),72.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),76.11  ( OK ),72.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),77.83  ( OK ),71.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.79  ( OK ),0.00  ( OK ),77.91  ( OK ),71.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),77.91  ( OK ),71.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),76.96  ( OK ),72.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),77.92  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.86  ( OK ),0.00  ( OK ),77.69  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),78.53  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),77.68  ( OK ),72.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),77.73  ( OK ),72.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.02  ( OK ),0.00  ( OK ),78.05  ( OK ),72.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.07  ( OK ),0.00  ( OK ),78.22  ( OK ),72.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),78.98  ( OK ),72.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.18  ( OK ),0.00  ( OK ),78.62  ( OK ),72.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.27  ( OK ),0.00  ( OK ),78.89  ( OK ),72.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.35  ( OK ),0.00  ( OK ),78.85  ( OK ),72.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.32  ( OK ),0.00  ( OK ),78.55  ( OK ),72.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),79.06  ( OK ),72.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),78.55  ( OK ),72.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.45  ( OK ),0.00  ( OK ),78.68  ( OK ),72.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),78.46  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),78.51  ( OK ),72.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.51  ( OK ),0.00  ( OK ),78.67  ( OK ),72.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.56  ( OK ),0.00  ( OK ),78.43  ( OK ),72.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),78.33  ( OK ),72.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.63  ( OK ),0.00  ( OK ),78.48  ( OK ),72.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.75  ( OK ),0.00  ( OK ),78.27  ( OK ),72.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.89  ( OK ),0.00  ( OK ),77.65  ( OK ),72.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.92  ( OK ),0.00  ( OK ),77.06  ( OK ),72.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.88  ( OK ),0.00  ( OK ),76.53  ( OK ),72.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),76.12  ( OK ),72.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),75.74  ( OK ),72.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.72  ( OK ),0.00  ( OK ),75.50  ( OK ),72.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.70  ( OK ),0.00  ( OK ),75.40  ( OK ),72.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.69  ( OK ),0.00  ( OK ),75.27  ( OK ),72.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.67  ( OK ),0.00  ( OK ),75.31  ( OK ),72.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.66  ( OK ),0.00  ( OK ),75.28  ( OK ),72.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.65  ( OK ),0.00  ( OK ),75.58  ( OK ),72.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.64  ( OK ),0.00  ( OK ),75.67  ( OK ),72.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.63  ( OK ),0.00  ( OK ),75.58  ( OK ),72.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.64  ( OK ),0.00  ( OK ),75.53  ( OK ),72.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.66  ( OK ),0.00  ( OK ),75.56  ( OK ),72.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.68  ( OK ),0.00  ( OK ),75.58  ( OK ),72.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.69  ( OK ),0.00  ( OK ),75.51  ( OK ),72.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.70  ( OK ),0.00  ( OK ),75.45  ( OK ),72.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  May 25 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.70  ( OK ),0.00  ( OK ),75.43  ( OK ),72.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.71  ( OK ),0.00  ( OK ),75.12  ( OK ),72.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.76  ( OK ),0.00  ( OK ),74.82  ( OK ),72.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),74.66  ( OK ),73.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),74.65  ( OK ),73.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.81  ( OK ),0.00  ( OK ),74.58  ( OK ),73.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.85  ( OK ),0.00  ( OK ),74.61  ( OK ),73.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.85  ( OK ),0.00  ( OK ),74.97  ( OK ),72.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.86  ( OK ),0.00  ( OK ),75.02  ( OK ),72.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.87  ( OK ),0.00  ( OK ),75.04  ( OK ),72.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.90  ( OK ),0.00  ( OK ),74.85  ( OK ),73.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.92  ( OK ),0.00  ( OK ),74.90  ( OK ),73.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),75.11  ( OK ),73.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.92  ( OK ),0.00  ( OK ),75.20  ( OK ),72.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.92  ( OK ),0.00  ( OK ),75.28  ( OK ),72.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),75.13  ( OK ),72.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),75.29  ( OK ),72.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),75.37  ( OK ),72.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),75.39  ( OK ),72.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),75.43  ( OK ),72.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),75.43  ( OK ),72.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),75.35  ( OK ),72.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.97  ( OK ),0.00  ( OK ),73.90  ( OK ),72.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.20  ( OK ),0.00  ( OK ),72.67  ( OK ),72.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.07  ( OK ),0.00  ( OK ),71.89  ( OK ),72.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.88  ( OK ),0.00  ( OK ),71.53  ( OK ),72.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.73  ( OK ),0.00  ( OK ),71.44  ( OK ),72.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),71.44  ( OK ),72.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.60  ( OK ),0.00  ( OK ),71.57  ( OK ),72.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.50  ( OK ),0.00  ( OK ),71.79  ( OK ),72.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),71.95  ( OK ),72.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  May 26 07:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),
Mon  May 26 07:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 08:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 08:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 08:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 08:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 09:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 09:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 09:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 09:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 10:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 10:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 10:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 10:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 11:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 11:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 11:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 11:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 12:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 12:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 12:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 12:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 13:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 13:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 13:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 13:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 14:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 14:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 14:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 14:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 15:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 15:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 15:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 15:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 16:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 16:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 16:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 16:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 17:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 17:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 17:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 17:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 18:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 18:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 18:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 18:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 19:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 19:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 19:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 19:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 20:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 20:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 20:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 20:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 21:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 21:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 21:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 21:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 22:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 22:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 22:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 22:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 23:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 23:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 23:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Mon  May 26 23:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 00:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 00:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 00:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 00:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 01:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 01:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 01:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 01:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 02:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 02:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 02:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 02:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 03:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 03:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 03:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 03:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 04:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 04:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 04:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 04:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 05:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 05:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 05:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 05:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
