TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Tue  May 27 06:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 06:15:00  CDT,99.99  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 06:30:00  CDT,99.99  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 06:45:00  CDT,99.99  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 07:00:00  CDT,99.99  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 07:15:00  CDT,99.99  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 07:30:00  CDT,99.99  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 07:45:00  CDT,99.99  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 08:00:00  CDT,99.99  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 08:15:00  CDT,99.99  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 08:30:00  CDT,98.11  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 08:45:00  CDT,74.06  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 09:00:00  CDT,49.92  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 09:15:00  CDT,42.53  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 09:30:00  CDT,41.35  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 09:45:00  CDT,39.51  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 10:00:00  CDT,37.79  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 10:15:00  CDT,38.31  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 10:30:00  CDT,40.63  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 10:45:00  CDT,41.31  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 11:00:00  CDT,43.13  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 11:15:00  CDT,42.31  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 11:30:00  CDT,41.84  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 11:45:00  CDT,43.51  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 12:00:00  CDT,43.85  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 12:15:00  CDT,41.79  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 12:30:00  CDT,44.70  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 12:45:00  CDT,42.87  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 13:00:00  CDT,41.28  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 13:15:00  CDT,41.84  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 13:30:00  CDT,39.18  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 13:45:00  CDT,37.31  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 14:00:00  CDT,37.73  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 14:15:00  CDT,36.81  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 14:30:00  CDT,35.61  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 14:45:00  CDT,35.31  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 15:00:00  CDT,36.51  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 15:15:00  CDT,37.86  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 15:30:00  CDT,37.97  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 15:45:00  CDT,36.10  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 16:00:00  CDT,34.44  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 16:15:00  CDT,35.96  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 16:30:00  CDT,34.58  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 16:45:00  CDT,34.59  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 17:00:00  CDT,34.42  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 17:15:00  CDT,34.79  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 17:30:00  CDT,33.40  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 17:45:00  CDT,31.67  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 18:00:00  CDT,99.99  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 18:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 18:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 18:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 19:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 19:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 19:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 19:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 20:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 20:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 20:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 20:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 21:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 21:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 21:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 21:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 22:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 22:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 22:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 22:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 23:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 23:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 23:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Tue  May 27 23:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 00:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 00:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 00:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 00:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 01:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 01:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 01:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 01:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 02:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 02:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 02:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 02:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 03:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 03:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 03:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 03:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 04:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 04:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 04:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 04:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 05:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 05:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 05:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 05:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 06:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 06:15:00  CDT,99.99  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 06:30:00  CDT,99.99  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 06:45:00  CDT,99.99  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 07:00:00  CDT,99.99  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 07:15:00  CDT,98.92  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 07:30:00  CDT,68.06  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 07:45:00  CDT,41.74  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 08:00:00  CDT,31.32  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 08:15:00  CDT,29.88  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 08:30:00  CDT,28.39  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 08:45:00  CDT,29.71  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 09:00:00  CDT,30.90  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 09:15:00  CDT,33.13  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 09:30:00  CDT,34.03  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 09:45:00  CDT,34.76  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 10:00:00  CDT,34.38  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 10:15:00  CDT,34.75  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 10:30:00  CDT,32.25  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 10:45:00  CDT,36.09  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 11:00:00  CDT,39.47  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 11:15:00  CDT,39.66  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 11:30:00  CDT,41.57  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 11:45:00  CDT,40.86  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 12:00:00  CDT,41.92  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 12:15:00  CDT,43.29  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),100.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 12:30:00  CDT,40.84  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 12:45:00  CDT,40.50  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 13:00:00  CDT,40.70  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 13:15:00  CDT,40.44  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 13:30:00  CDT,41.77  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 13:45:00  CDT,31.73  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 14:00:00  CDT,29.32  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 14:15:00  CDT,30.84  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 14:30:00  CDT,30.90  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 14:45:00  CDT,30.85  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 15:00:00  CDT,35.49  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 15:15:00  CDT,38.50  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 15:30:00  CDT,37.56  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 15:45:00  CDT,35.18  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 16:00:00  CDT,33.91  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 16:15:00  CDT,33.13  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 16:30:00  CDT,34.33  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 16:45:00  CDT,33.11  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 17:00:00  CDT,33.18  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 17:15:00  CDT,33.92  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 17:30:00  CDT,32.81  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 17:45:00  CDT,33.65  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 18:00:00  CDT,32.31  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 18:15:00  CDT,31.43  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 18:30:00  CDT,99.99  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 18:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 19:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 19:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 19:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 19:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 20:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 20:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 20:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 20:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 21:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 21:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 21:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 21:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 22:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 22:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 22:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 22:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 23:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 23:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 23:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Wed  May 28 23:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 00:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 00:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 00:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 00:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 01:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 01:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 01:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 01:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 02:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 02:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 02:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 02:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 03:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 03:15:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 03:30:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 03:45:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 04:00:00  CDT,0.00  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 04:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 04:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Thu  May 29 04:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
