TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Fri  May 30 23:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 23:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Fri  May 30 23:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 00:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 00:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 00:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 00:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 01:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 01:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 01:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 01:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 02:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 02:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 02:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 02:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 03:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 03:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 03:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 03:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 04:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 04:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 04:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 04:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 05:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 05:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 05:30:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 05:45:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 06:00:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 06:15:00  CDT,0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( Interpolated ),0.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),0.00  ( Interpolated ),
Sat  May 31 06:30:00  CDT,99.99  ( OK ),0.65  ( OK ),1.50  ( OK ),59.50  ( OK ),100.00  ( OK ),73.12  ( OK ),63.79  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10798.74  ( OK ),93.33  ( OK ),
Sat  May 31 06:45:00  CDT,99.99  ( OK ),0.78  ( OK ),1.50  ( OK ),59.95  ( OK ),100.00  ( OK ),73.13  ( OK ),64.26  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10794.33  ( OK ),99.98  ( OK ),
Sat  May 31 07:00:00  CDT,99.99  ( OK ),0.79  ( OK ),1.50  ( OK ),61.24  ( OK ),100.00  ( OK ),73.18  ( OK ),65.23  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10843.42  ( OK ),99.98  ( OK ),
Sat  May 31 07:15:00  CDT,99.99  ( OK ),0.78  ( OK ),1.50  ( OK ),62.36  ( OK ),100.00  ( OK ),73.28  ( OK ),66.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10761.40  ( OK ),99.98  ( OK ),
Sat  May 31 07:30:00  CDT,99.99  ( OK ),0.82  ( OK ),1.50  ( OK ),63.22  ( OK ),100.00  ( OK ),73.41  ( OK ),66.75  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10794.20  ( OK ),99.98  ( OK ),
Sat  May 31 07:45:00  CDT,99.99  ( OK ),0.85  ( OK ),1.50  ( OK ),64.24  ( OK ),100.00  ( OK ),73.58  ( OK ),67.76  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10573.59  ( OK ),99.98  ( OK ),
Sat  May 31 08:00:00  CDT,99.99  ( OK ),0.85  ( OK ),1.50  ( OK ),65.45  ( OK ),100.00  ( OK ),73.74  ( OK ),69.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11138.37  ( OK ),99.98  ( OK ),
Sat  May 31 08:15:00  CDT,99.99  ( OK ),0.75  ( OK ),1.50  ( OK ),66.64  ( OK ),100.00  ( OK ),73.90  ( OK ),67.94  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11505.41  ( OK ),99.98  ( OK ),
Sat  May 31 08:30:00  CDT,97.36  ( OK ),1.66  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),73.08  ( OK ),55.56  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13500.16  ( OK ),97.50  ( OK ),
Sat  May 31 08:45:00  CDT,55.90  ( OK ),1.84  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.35  ( OK ),53.50  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10794.65  ( OK ),90.29  ( OK ),
Sat  May 31 09:00:00  CDT,34.98  ( OK ),1.78  ( OK ),1.50  ( OK ),69.20  ( OK ),0.00  ( OK ),72.04  ( OK ),54.70  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10058.87  ( OK ),86.77  ( OK ),
Sat  May 31 09:15:00  CDT,31.17  ( OK ),1.63  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.04  ( OK ),55.79  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9363.73  ( OK ),84.43  ( OK ),
Sat  May 31 09:30:00  CDT,30.75  ( OK ),1.64  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),72.08  ( OK ),55.95  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9278.41  ( OK ),80.98  ( OK ),
Sat  May 31 09:45:00  CDT,31.82  ( OK ),1.58  ( OK ),1.50  ( OK ),69.68  ( OK ),0.00  ( OK ),72.17  ( OK ),56.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9406.45  ( OK ),79.66  ( OK ),
Sat  May 31 10:00:00  CDT,30.23  ( OK ),1.58  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),72.20  ( OK ),55.95  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8926.98  ( OK ),79.08  ( OK ),
Sat  May 31 10:15:00  CDT,34.36  ( OK ),1.55  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),72.18  ( OK ),56.22  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9601.58  ( OK ),77.50  ( OK ),
Sat  May 31 10:30:00  CDT,36.52  ( OK ),1.44  ( OK ),1.50  ( OK ),70.55  ( OK ),0.00  ( OK ),72.07  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10878.19  ( OK ),79.55  ( OK ),
Sat  May 31 10:45:00  CDT,39.00  ( OK ),1.37  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),72.12  ( OK ),56.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11727.94  ( OK ),82.16  ( OK ),
Sat  May 31 11:00:00  CDT,39.32  ( OK ),1.39  ( OK ),1.50  ( OK ),70.96  ( OK ),0.00  ( OK ),72.13  ( OK ),55.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11689.78  ( OK ),84.16  ( OK ),
Sat  May 31 11:15:00  CDT,39.78  ( OK ),1.39  ( OK ),1.50  ( OK ),71.08  ( OK ),0.00  ( OK ),72.11  ( OK ),55.99  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12122.59  ( OK ),85.83  ( OK ),
Sat  May 31 11:30:00  CDT,40.89  ( OK ),1.44  ( OK ),1.50  ( OK ),71.26  ( OK ),0.00  ( OK ),72.07  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12130.80  ( OK ),87.05  ( OK ),
Sat  May 31 11:45:00  CDT,40.56  ( OK ),1.46  ( OK ),1.50  ( OK ),71.23  ( OK ),0.00  ( OK ),72.05  ( OK ),55.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12303.46  ( OK ),87.72  ( OK ),
Sat  May 31 12:00:00  CDT,35.73  ( OK ),1.65  ( OK ),1.50  ( OK ),70.70  ( OK ),0.00  ( OK ),72.04  ( OK ),55.56  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10047.73  ( OK ),84.72  ( OK ),
Sat  May 31 12:15:00  CDT,36.56  ( OK ),1.53  ( OK ),1.50  ( OK ),70.95  ( OK ),0.00  ( OK ),71.90  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10842.20  ( OK ),84.54  ( OK ),
Sat  May 31 12:30:00  CDT,37.04  ( OK ),1.51  ( OK ),1.50  ( OK ),71.08  ( OK ),0.00  ( OK ),71.96  ( OK ),56.06  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10971.58  ( OK ),84.23  ( OK ),
Sat  May 31 12:45:00  CDT,36.49  ( OK ),1.50  ( OK ),1.50  ( OK ),71.23  ( OK ),0.00  ( OK ),71.93  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10972.86  ( OK ),84.29  ( OK ),
Sat  May 31 13:00:00  CDT,37.20  ( OK ),1.48  ( OK ),1.50  ( OK ),71.23  ( OK ),0.00  ( OK ),71.89  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11280.45  ( OK ),84.72  ( OK ),
Sat  May 31 13:15:00  CDT,36.91  ( OK ),1.49  ( OK ),1.50  ( OK ),71.30  ( OK ),0.00  ( OK ),71.92  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11296.59  ( OK ),84.90  ( OK ),
Sat  May 31 13:30:00  CDT,36.64  ( OK ),1.50  ( OK ),1.50  ( OK ),71.44  ( OK ),0.00  ( OK ),72.01  ( OK ),55.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11148.86  ( OK ),84.94  ( OK ),
Sat  May 31 13:45:00  CDT,37.55  ( OK ),1.44  ( OK ),1.50  ( OK ),71.57  ( OK ),0.00  ( OK ),72.02  ( OK ),56.08  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11503.70  ( OK ),85.86  ( OK ),
Sat  May 31 14:00:00  CDT,35.73  ( OK ),1.64  ( OK ),1.50  ( OK ),71.54  ( OK ),0.00  ( OK ),72.05  ( OK ),55.75  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11213.78  ( OK ),83.50  ( OK ),
Sat  May 31 14:15:00  CDT,38.43  ( OK ),1.49  ( OK ),1.50  ( OK ),71.80  ( OK ),0.00  ( OK ),72.05  ( OK ),56.08  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11560.90  ( OK ),84.48  ( OK ),
Sat  May 31 14:30:00  CDT,39.08  ( OK ),1.45  ( OK ),1.50  ( OK ),71.87  ( OK ),0.00  ( OK ),72.03  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11730.16  ( OK ),85.50  ( OK ),
Sat  May 31 14:45:00  CDT,39.75  ( OK ),1.43  ( OK ),1.50  ( OK ),71.90  ( OK ),0.00  ( OK ),72.04  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12035.33  ( OK ),86.54  ( OK ),
Sat  May 31 15:00:00  CDT,39.77  ( OK ),1.44  ( OK ),1.50  ( OK ),71.93  ( OK ),0.00  ( OK ),71.99  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12180.20  ( OK ),87.54  ( OK ),
Sat  May 31 15:15:00  CDT,40.84  ( OK ),1.49  ( OK ),1.50  ( OK ),72.10  ( OK ),0.00  ( OK ),72.05  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12311.91  ( OK ),87.54  ( OK ),
Sat  May 31 15:30:00  CDT,37.98  ( OK ),1.57  ( OK ),1.50  ( OK ),71.85  ( OK ),0.00  ( OK ),72.05  ( OK ),55.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11674.29  ( OK ),85.80  ( OK ),
Sat  May 31 15:45:00  CDT,35.93  ( OK ),1.62  ( OK ),1.50  ( OK ),71.76  ( OK ),0.00  ( OK ),71.93  ( OK ),55.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10908.20  ( OK ),83.40  ( OK ),
Sat  May 31 16:00:00  CDT,33.48  ( OK ),1.61  ( OK ),1.50  ( OK ),71.54  ( OK ),0.00  ( OK ),71.89  ( OK ),55.83  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10135.61  ( OK ),81.33  ( OK ),
Sat  May 31 16:15:00  CDT,33.20  ( OK ),1.58  ( OK ),1.50  ( OK ),71.54  ( OK ),0.00  ( OK ),71.89  ( OK ),55.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10332.29  ( OK ),79.93  ( OK ),
Sat  May 31 16:30:00  CDT,33.64  ( OK ),1.57  ( OK ),1.50  ( OK ),71.62  ( OK ),0.00  ( OK ),72.04  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10026.83  ( OK ),78.79  ( OK ),
Sat  May 31 16:45:00  CDT,33.33  ( OK ),1.56  ( OK ),1.50  ( OK ),71.70  ( OK ),0.00  ( OK ),72.05  ( OK ),55.99  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9800.99  ( OK ),78.08  ( OK ),
Sat  May 31 17:00:00  CDT,33.16  ( OK ),1.52  ( OK ),1.50  ( OK ),71.54  ( OK ),0.00  ( OK ),72.06  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9790.15  ( OK ),77.50  ( OK ),
Sat  May 31 17:15:00  CDT,33.69  ( OK ),1.53  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),72.12  ( OK ),56.08  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9504.90  ( OK ),76.44  ( OK ),
Sat  May 31 17:30:00  CDT,32.12  ( OK ),1.54  ( OK ),1.50  ( OK ),71.23  ( OK ),0.00  ( OK ),72.12  ( OK ),55.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9254.40  ( OK ),75.65  ( OK ),
Sat  May 31 17:45:00  CDT,33.06  ( OK ),1.48  ( OK ),1.50  ( OK ),71.23  ( OK ),0.00  ( OK ),72.14  ( OK ),56.06  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9428.66  ( OK ),76.08  ( OK ),
Sat  May 31 18:00:00  CDT,33.45  ( OK ),1.47  ( OK ),1.50  ( OK ),71.30  ( OK ),0.00  ( OK ),72.14  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9928.86  ( OK ),76.76  ( OK ),
Sat  May 31 18:15:00  CDT,32.59  ( OK ),1.48  ( OK ),1.50  ( OK ),71.08  ( OK ),0.00  ( OK ),72.12  ( OK ),55.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9506.96  ( OK ),76.86  ( OK ),
Sat  May 31 18:30:00  CDT,32.59  ( OK ),1.52  ( OK ),1.50  ( OK ),70.94  ( OK ),0.00  ( OK ),72.10  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9519.66  ( OK ),76.25  ( OK ),
Sat  May 31 18:45:00  CDT,32.59  ( OK ),1.52  ( OK ),1.50  ( OK ),70.76  ( OK ),0.00  ( OK ),72.08  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9304.09  ( OK ),75.83  ( OK ),
Sat  May 31 19:00:00  CDT,99.99  ( OK ),1.24  ( OK ),1.50  ( OK ),71.61  ( OK ),0.00  ( OK ),72.75  ( OK ),73.16  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11591.37  ( OK ),80.62  ( OK ),
Sat  May 31 19:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),74.94  ( OK ),72.41  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 19:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),76.64  ( OK ),71.80  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 19:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.48  ( OK ),0.00  ( OK ),77.10  ( OK ),71.51  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 20:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.43  ( OK ),0.00  ( OK ),77.04  ( OK ),71.44  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 20:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.38  ( OK ),0.00  ( OK ),76.66  ( OK ),71.44  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 20:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),76.19  ( OK ),71.48  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 20:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),75.88  ( OK ),71.54  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 21:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.06  ( OK ),0.00  ( OK ),75.61  ( OK ),71.66  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 21:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),75.45  ( OK ),71.76  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 21:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.96  ( OK ),0.00  ( OK ),75.26  ( OK ),71.80  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 21:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.12  ( OK ),71.80  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 22:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.79  ( OK ),0.00  ( OK ),75.06  ( OK ),71.83  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 22:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.71  ( OK ),0.00  ( OK ),75.25  ( OK ),71.80  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 22:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),75.29  ( OK ),71.80  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 22:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),75.61  ( OK ),71.80  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 23:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.84  ( OK ),0.00  ( OK ),75.73  ( OK ),71.80  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 23:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),75.58  ( OK ),71.80  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 23:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.97  ( OK ),0.00  ( OK ),75.73  ( OK ),71.81  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  May 31 23:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),75.74  ( OK ),71.80  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 00:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),75.70  ( OK ),71.80  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 00:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),75.43  ( OK ),71.62  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 00:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),75.49  ( OK ),71.69  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 00:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),75.36  ( OK ),71.66  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 01:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),75.35  ( OK ),71.66  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 01:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),75.43  ( OK ),71.80  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 01:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.73  ( OK ),0.00  ( OK ),75.51  ( OK ),71.90  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 01:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.71  ( OK ),0.00  ( OK ),75.50  ( OK ),71.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 02:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.83  ( OK ),0.00  ( OK ),75.43  ( OK ),71.94  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 02:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.80  ( OK ),0.00  ( OK ),75.50  ( OK ),71.98  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 02:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.43  ( OK ),72.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 02:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.27  ( OK ),72.08  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 03:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.86  ( OK ),0.00  ( OK ),75.43  ( OK ),72.09  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 03:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.96  ( OK ),0.00  ( OK ),75.12  ( OK ),72.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 03:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.84  ( OK ),0.00  ( OK ),74.76  ( OK ),72.23  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 03:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.79  ( OK ),0.00  ( OK ),75.31  ( OK ),72.16  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 04:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.43  ( OK ),72.12  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 04:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.94  ( OK ),0.00  ( OK ),75.28  ( OK ),72.12  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 04:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),75.37  ( OK ),72.12  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 04:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),75.17  ( OK ),72.16  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 05:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),75.20  ( OK ),72.19  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 05:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.99  ( OK ),0.00  ( OK ),75.36  ( OK ),72.19  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 05:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),75.27  ( OK ),72.19  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 05:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),75.27  ( OK ),72.19  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 06:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),75.23  ( OK ),72.22  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 06:15:00  CDT,99.99  ( OK ),0.44  ( OK ),1.50  ( OK ),66.06  ( OK ),100.00  ( OK ),74.03  ( OK ),69.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9472.98  ( OK ),79.69  ( OK ),
Sun  Jun 01 06:30:00  CDT,99.99  ( OK ),0.59  ( OK ),1.50  ( OK ),66.30  ( OK ),100.00  ( OK ),74.19  ( OK ),69.77  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10837.70  ( OK ),94.76  ( OK ),
Sun  Jun 01 06:45:00  CDT,99.99  ( OK ),0.64  ( OK ),1.50  ( OK ),66.60  ( OK ),100.00  ( OK ),74.41  ( OK ),70.18  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11400.78  ( OK ),99.98  ( OK ),
Sun  Jun 01 07:00:00  CDT,99.99  ( OK ),0.64  ( OK ),1.50  ( OK ),67.36  ( OK ),100.00  ( OK ),74.55  ( OK ),70.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11527.67  ( OK ),99.98  ( OK ),
Sun  Jun 01 07:15:00  CDT,99.99  ( OK ),0.67  ( OK ),1.50  ( OK ),67.92  ( OK ),100.00  ( OK ),74.75  ( OK ),71.41  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11711.48  ( OK ),99.98  ( OK ),
Sun  Jun 01 07:30:00  CDT,99.99  ( OK ),0.66  ( OK ),1.50  ( OK ),68.92  ( OK ),100.00  ( OK ),74.89  ( OK ),72.40  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12064.58  ( OK ),99.98  ( OK ),
Sun  Jun 01 07:45:00  CDT,99.99  ( OK ),0.66  ( OK ),1.50  ( OK ),70.36  ( OK ),100.00  ( OK ),75.10  ( OK ),73.63  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11730.63  ( OK ),99.98  ( OK ),
Sun  Jun 01 08:00:00  CDT,99.99  ( OK ),0.66  ( OK ),1.50  ( OK ),71.08  ( OK ),100.00  ( OK ),75.19  ( OK ),66.75  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11638.79  ( OK ),99.98  ( OK ),
Sun  Jun 01 08:15:00  CDT,99.99  ( OK ),1.17  ( OK ),1.50  ( OK ),71.00  ( OK ),0.00  ( OK ),73.71  ( OK ),56.31  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14766.30  ( OK ),99.98  ( OK ),
Sun  Jun 01 08:30:00  CDT,84.06  ( OK ),1.69  ( OK ),1.50  ( OK ),70.38  ( OK ),0.00  ( OK ),72.81  ( OK ),54.68  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12354.21  ( OK ),96.29  ( OK ),
Sun  Jun 01 08:45:00  CDT,48.10  ( OK ),1.78  ( OK ),1.50  ( OK ),69.99  ( OK ),0.00  ( OK ),72.40  ( OK ),53.74  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10436.29  ( OK ),91.00  ( OK ),
Sun  Jun 01 09:00:00  CDT,33.97  ( OK ),1.68  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),72.34  ( OK ),55.16  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9949.70  ( OK ),87.75  ( OK ),
Sun  Jun 01 09:15:00  CDT,32.30  ( OK ),1.61  ( OK ),1.50  ( OK ),69.98  ( OK ),0.00  ( OK ),72.35  ( OK ),55.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9677.25  ( OK ),86.25  ( OK ),
Sun  Jun 01 09:30:00  CDT,31.09  ( OK ),1.59  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),72.38  ( OK ),55.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9488.74  ( OK ),83.16  ( OK ),
Sun  Jun 01 09:45:00  CDT,30.36  ( OK ),1.53  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),72.41  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8912.23  ( OK ),82.43  ( OK ),
Sun  Jun 01 10:00:00  CDT,30.05  ( OK ),1.57  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),72.44  ( OK ),55.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8563.83  ( OK ),80.58  ( OK ),
Sun  Jun 01 10:15:00  CDT,33.72  ( OK ),1.61  ( OK ),1.50  ( OK ),70.38  ( OK ),0.00  ( OK ),72.51  ( OK ),56.16  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9278.91  ( OK ),79.80  ( OK ),
Sun  Jun 01 10:30:00  CDT,34.15  ( OK ),1.55  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),72.50  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9726.50  ( OK ),79.38  ( OK ),
Sun  Jun 01 10:45:00  CDT,39.49  ( OK ),1.42  ( OK ),1.50  ( OK ),71.20  ( OK ),0.00  ( OK ),72.49  ( OK ),56.29  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10980.59  ( OK ),81.37  ( OK ),
Sun  Jun 01 11:00:00  CDT,41.64  ( OK ),1.41  ( OK ),1.50  ( OK ),71.41  ( OK ),0.00  ( OK ),72.48  ( OK ),56.09  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11723.70  ( OK ),83.51  ( OK ),
Sun  Jun 01 11:15:00  CDT,43.20  ( OK ),1.42  ( OK ),1.50  ( OK ),71.58  ( OK ),0.00  ( OK ),72.51  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11994.19  ( OK ),84.77  ( OK ),
Sun  Jun 01 11:30:00  CDT,45.21  ( OK ),1.43  ( OK ),1.50  ( OK ),71.72  ( OK ),0.00  ( OK ),72.51  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12079.71  ( OK ),86.30  ( OK ),
Sun  Jun 01 11:45:00  CDT,46.64  ( OK ),1.47  ( OK ),1.50  ( OK ),71.85  ( OK ),0.00  ( OK ),72.51  ( OK ),55.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12055.96  ( OK ),87.00  ( OK ),
Sun  Jun 01 12:00:00  CDT,44.90  ( OK ),1.53  ( OK ),1.50  ( OK ),71.85  ( OK ),0.00  ( OK ),72.48  ( OK ),55.90  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11896.61  ( OK ),86.12  ( OK ),
Sun  Jun 01 12:15:00  CDT,42.00  ( OK ),1.62  ( OK ),1.50  ( OK ),71.69  ( OK ),0.00  ( OK ),72.43  ( OK ),55.75  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10882.37  ( OK ),83.51  ( OK ),
Sun  Jun 01 12:30:00  CDT,40.22  ( OK ),1.58  ( OK ),1.50  ( OK ),71.70  ( OK ),0.00  ( OK ),72.39  ( OK ),55.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10902.37  ( OK ),82.37  ( OK ),
Sun  Jun 01 12:45:00  CDT,41.18  ( OK ),1.53  ( OK ),1.50  ( OK ),71.88  ( OK ),0.00  ( OK ),72.43  ( OK ),56.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10843.58  ( OK ),81.79  ( OK ),
Sun  Jun 01 13:00:00  CDT,45.09  ( OK ),1.43  ( OK ),1.50  ( OK ),72.30  ( OK ),0.00  ( OK ),72.51  ( OK ),56.24  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11418.29  ( OK ),83.41  ( OK ),
Sun  Jun 01 13:15:00  CDT,48.24  ( OK ),1.41  ( OK ),1.50  ( OK ),72.53  ( OK ),0.00  ( OK ),72.54  ( OK ),56.25  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12078.84  ( OK ),85.00  ( OK ),
Sun  Jun 01 13:30:00  CDT,48.65  ( OK ),1.43  ( OK ),1.50  ( OK ),72.60  ( OK ),0.00  ( OK ),72.54  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11807.21  ( OK ),86.05  ( OK ),
Sun  Jun 01 13:45:00  CDT,51.42  ( OK ),1.43  ( OK ),1.50  ( OK ),72.62  ( OK ),0.00  ( OK ),72.57  ( OK ),56.15  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12228.50  ( OK ),87.47  ( OK ),
Sun  Jun 01 14:00:00  CDT,50.75  ( OK ),1.53  ( OK ),1.50  ( OK ),72.63  ( OK ),0.00  ( OK ),72.59  ( OK ),55.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12152.29  ( OK ),86.90  ( OK ),
Sun  Jun 01 14:15:00  CDT,47.93  ( OK ),1.56  ( OK ),1.50  ( OK ),72.54  ( OK ),0.00  ( OK ),72.60  ( OK ),55.83  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11607.40  ( OK ),85.75  ( OK ),
Sun  Jun 01 14:30:00  CDT,46.95  ( OK ),1.50  ( OK ),1.50  ( OK ),72.62  ( OK ),0.00  ( OK ),72.61  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11971.16  ( OK ),85.48  ( OK ),
Sun  Jun 01 14:45:00  CDT,47.90  ( OK ),1.53  ( OK ),1.50  ( OK ),72.63  ( OK ),0.00  ( OK ),72.63  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11815.41  ( OK ),84.91  ( OK ),
Sun  Jun 01 15:00:00  CDT,45.77  ( OK ),1.50  ( OK ),1.50  ( OK ),72.31  ( OK ),0.00  ( OK ),72.52  ( OK ),55.90  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11785.95  ( OK ),84.77  ( OK ),
Sun  Jun 01 15:15:00  CDT,46.64  ( OK ),1.43  ( OK ),1.50  ( OK ),72.39  ( OK ),0.00  ( OK ),72.51  ( OK ),56.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12079.67  ( OK ),85.94  ( OK ),
Sun  Jun 01 15:30:00  CDT,52.25  ( OK ),1.37  ( OK ),1.50  ( OK ),72.77  ( OK ),0.00  ( OK ),72.39  ( OK ),56.40  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12570.50  ( OK ),88.18  ( OK ),
Sun  Jun 01 15:45:00  CDT,55.65  ( OK ),1.38  ( OK ),1.50  ( OK ),72.72  ( OK ),0.00  ( OK ),72.36  ( OK ),56.36  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13013.51  ( OK ),90.33  ( OK ),
Sun  Jun 01 16:00:00  CDT,57.29  ( OK ),1.37  ( OK ),1.50  ( OK ),72.54  ( OK ),0.00  ( OK ),72.35  ( OK ),56.09  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13598.76  ( OK ),92.37  ( OK ),
Sun  Jun 01 16:15:00  CDT,59.16  ( OK ),1.39  ( OK ),1.50  ( OK ),72.54  ( OK ),0.00  ( OK ),72.35  ( OK ),56.22  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13709.90  ( OK ),94.18  ( OK ),
Sun  Jun 01 16:30:00  CDT,62.62  ( OK ),1.39  ( OK ),1.50  ( OK ),72.19  ( OK ),0.00  ( OK ),72.36  ( OK ),56.15  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13476.90  ( OK ),96.36  ( OK ),
Sun  Jun 01 16:45:00  CDT,63.73  ( OK ),1.40  ( OK ),1.50  ( OK ),72.31  ( OK ),0.00  ( OK ),72.35  ( OK ),56.06  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14134.45  ( OK ),97.76  ( OK ),
Sun  Jun 01 17:00:00  CDT,61.66  ( OK ),1.55  ( OK ),1.50  ( OK ),72.09  ( OK ),0.00  ( OK ),72.21  ( OK ),55.68  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13415.17  ( OK ),96.22  ( OK ),
Sun  Jun 01 17:15:00  CDT,56.27  ( OK ),1.62  ( OK ),1.50  ( OK ),71.99  ( OK ),0.00  ( OK ),72.15  ( OK ),55.63  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12493.12  ( OK ),93.54  ( OK ),
Sun  Jun 01 17:30:00  CDT,51.81  ( OK ),1.65  ( OK ),1.50  ( OK ),71.85  ( OK ),0.00  ( OK ),72.05  ( OK ),55.65  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12139.20  ( OK ),90.73  ( OK ),
Sun  Jun 01 17:45:00  CDT,47.56  ( OK ),1.64  ( OK ),1.50  ( OK ),71.69  ( OK ),0.00  ( OK ),72.05  ( OK ),55.70  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11602.61  ( OK ),88.12  ( OK ),
Sun  Jun 01 18:00:00  CDT,44.72  ( OK ),1.61  ( OK ),1.50  ( OK ),71.57  ( OK ),0.00  ( OK ),72.04  ( OK ),55.83  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11287.70  ( OK ),86.26  ( OK ),
Sun  Jun 01 18:15:00  CDT,41.71  ( OK ),1.65  ( OK ),1.50  ( OK ),71.32  ( OK ),0.00  ( OK ),71.99  ( OK ),55.81  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10439.41  ( OK ),83.05  ( OK ),
Sun  Jun 01 18:30:00  CDT,37.08  ( OK ),1.66  ( OK ),1.50  ( OK ),70.90  ( OK ),0.00  ( OK ),72.02  ( OK ),55.63  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9513.57  ( OK ),79.80  ( OK ),
Sun  Jun 01 18:45:00  CDT,32.71  ( OK ),1.56  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),72.01  ( OK ),55.81  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8690.58  ( OK ),79.30  ( OK ),
Sun  Jun 01 19:00:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),71.54  ( OK ),0.00  ( OK ),72.62  ( OK ),70.62  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10709.37  ( OK ),79.51  ( OK ),
Sun  Jun 01 19:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.94  ( OK ),0.00  ( OK ),76.81  ( OK ),71.19  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 19:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.03  ( OK ),0.00  ( OK ),78.55  ( OK ),70.98  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 19:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.69  ( OK ),0.00  ( OK ),78.28  ( OK ),71.19  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 20:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),78.14  ( OK ),71.40  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 20:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.46  ( OK ),0.00  ( OK ),77.93  ( OK ),71.51  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 20:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.67  ( OK ),0.00  ( OK ),77.95  ( OK ),71.33  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 20:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.44  ( OK ),0.00  ( OK ),77.80  ( OK ),71.63  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 21:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.45  ( OK ),0.00  ( OK ),77.64  ( OK ),71.80  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 21:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),77.26  ( OK ),71.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 21:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.24  ( OK ),0.00  ( OK ),77.05  ( OK ),71.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 21:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.15  ( OK ),0.00  ( OK ),76.82  ( OK ),72.06  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 22:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.15  ( OK ),0.00  ( OK ),76.81  ( OK ),72.13  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 22:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.09  ( OK ),0.00  ( OK ),76.72  ( OK ),72.12  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 22:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.09  ( OK ),0.00  ( OK ),76.57  ( OK ),72.19  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 22:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.15  ( OK ),0.00  ( OK ),76.50  ( OK ),72.18  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 23:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.09  ( OK ),0.00  ( OK ),76.50  ( OK ),72.19  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 23:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),76.42  ( OK ),72.22  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 23:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.24  ( OK ),0.00  ( OK ),76.40  ( OK ),72.19  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 01 23:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),76.40  ( OK ),72.15  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 00:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.29  ( OK ),0.00  ( OK ),76.35  ( OK ),72.19  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 00:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),76.26  ( OK ),72.26  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 00:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.28  ( OK ),0.00  ( OK ),76.19  ( OK ),72.31  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 00:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.17  ( OK ),0.00  ( OK ),76.13  ( OK ),72.38  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 01:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.21  ( OK ),0.00  ( OK ),76.04  ( OK ),72.43  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 01:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.34  ( OK ),0.00  ( OK ),76.04  ( OK ),72.45  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 01:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),76.04  ( OK ),72.41  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 01:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.46  ( OK ),0.00  ( OK ),75.93  ( OK ),72.40  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 02:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.48  ( OK ),0.00  ( OK ),75.95  ( OK ),72.43  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 02:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.53  ( OK ),0.00  ( OK ),75.95  ( OK ),72.44  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 02:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.55  ( OK ),0.00  ( OK ),75.89  ( OK ),72.44  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 02:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.61  ( OK ),0.00  ( OK ),75.81  ( OK ),72.48  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 03:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.66  ( OK ),0.00  ( OK ),75.74  ( OK ),72.43  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 03:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.61  ( OK ),0.00  ( OK ),75.73  ( OK ),72.47  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 03:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),75.64  ( OK ),72.47  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 03:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.61  ( OK ),0.00  ( OK ),75.65  ( OK ),72.55  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 04:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),75.51  ( OK ),72.51  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 04:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.64  ( OK ),0.00  ( OK ),75.54  ( OK ),72.56  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 04:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.69  ( OK ),0.00  ( OK ),75.50  ( OK ),72.58  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 04:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.74  ( OK ),0.00  ( OK ),75.44  ( OK ),72.59  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 05:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.75  ( OK ),0.00  ( OK ),75.44  ( OK ),72.66  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 05:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.13  ( OK ),0.00  ( OK ),75.43  ( OK ),71.98  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 05:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.47  ( OK ),0.00  ( OK ),75.27  ( OK ),71.66  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 05:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.61  ( OK ),0.00  ( OK ),75.28  ( OK ),71.66  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 06:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.85  ( OK ),0.00  ( OK ),75.30  ( OK ),71.61  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 06:15:00  CDT,99.99  ( OK ),0.52  ( OK ),1.50  ( OK ),71.64  ( OK ),0.00  ( OK ),74.54  ( OK ),74.26  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12607.07  ( OK ),77.70  ( OK ),
Mon  Jun 02 06:30:00  CDT,99.99  ( OK ),0.67  ( OK ),1.50  ( OK ),71.36  ( OK ),0.00  ( OK ),74.24  ( OK ),60.75  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14356.73  ( OK ),91.40  ( OK ),
Mon  Jun 02 06:45:00  CDT,99.99  ( OK ),0.84  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),73.41  ( OK ),58.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14950.80  ( OK ),99.98  ( OK ),
Mon  Jun 02 07:00:00  CDT,99.99  ( OK ),1.12  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.77  ( OK ),57.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14392.48  ( OK ),99.98  ( OK ),
Mon  Jun 02 07:15:00  CDT,99.43  ( OK ),1.74  ( OK ),1.50  ( OK ),69.89  ( OK ),0.00  ( OK ),72.35  ( OK ),55.90  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11750.62  ( OK ),95.18  ( OK ),
Mon  Jun 02 07:30:00  CDT,67.03  ( OK ),1.83  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.07  ( OK ),53.59  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9275.24  ( OK ),88.31  ( OK ),
Mon  Jun 02 07:45:00  CDT,32.31  ( OK ),1.99  ( OK ),1.50  ( OK ),69.18  ( OK ),0.00  ( OK ),72.04  ( OK ),54.15  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6118.11  ( OK ),78.30  ( OK ),
Mon  Jun 02 08:00:00  CDT,27.25  ( OK ),1.88  ( OK ),1.50  ( OK ),69.34  ( OK ),0.00  ( OK ),72.11  ( OK ),55.63  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5151.71  ( OK ),72.56  ( OK ),
Mon  Jun 02 08:15:00  CDT,27.17  ( OK ),1.70  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),72.26  ( OK ),55.81  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5238.11  ( OK ),69.22  ( OK ),
Mon  Jun 02 08:30:00  CDT,26.73  ( OK ),1.66  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),72.35  ( OK ),55.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5148.04  ( OK ),66.62  ( OK ),
Mon  Jun 02 08:45:00  CDT,26.73  ( OK ),1.64  ( OK ),1.50  ( OK ),69.61  ( OK ),0.00  ( OK ),72.43  ( OK ),55.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),4853.65  ( OK ),64.12  ( OK ),
Mon  Jun 02 09:00:00  CDT,27.27  ( OK ),1.51  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),72.51  ( OK ),55.99  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5241.89  ( OK ),64.12  ( OK ),
Mon  Jun 02 09:15:00  CDT,27.43  ( OK ),1.46  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),72.57  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5179.71  ( OK ),64.12  ( OK ),
Mon  Jun 02 09:30:00  CDT,28.04  ( OK ),1.50  ( OK ),1.50  ( OK ),69.75  ( OK ),0.00  ( OK ),72.63  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5411.38  ( OK ),63.86  ( OK ),
Mon  Jun 02 09:45:00  CDT,31.23  ( OK ),1.38  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),72.70  ( OK ),56.22  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7027.55  ( OK ),66.66  ( OK ),
Mon  Jun 02 10:00:00  CDT,35.66  ( OK ),1.29  ( OK ),1.50  ( OK ),70.43  ( OK ),0.00  ( OK ),72.70  ( OK ),56.29  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8185.65  ( OK ),70.22  ( OK ),
Mon  Jun 02 10:15:00  CDT,38.79  ( OK ),1.37  ( OK ),1.50  ( OK ),70.53  ( OK ),0.00  ( OK ),72.68  ( OK ),56.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8686.50  ( OK ),71.27  ( OK ),
