TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Mon  Jun 02 10:30:00  CDT,40.66  ( OK ),1.40  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),72.66  ( OK ),56.15  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8890.30  ( OK ),72.29  ( OK ),
Mon  Jun 02 10:45:00  CDT,42.82  ( OK ),1.43  ( OK ),1.50  ( OK ),70.58  ( OK ),0.00  ( OK ),72.60  ( OK ),56.15  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9063.82  ( OK ),73.76  ( OK ),
Mon  Jun 02 11:00:00  CDT,45.08  ( OK ),1.40  ( OK ),1.50  ( OK ),70.64  ( OK ),0.00  ( OK ),72.50  ( OK ),56.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9482.75  ( OK ),75.12  ( OK ),
Mon  Jun 02 11:15:00  CDT,46.19  ( OK ),1.41  ( OK ),1.50  ( OK ),70.58  ( OK ),0.00  ( OK ),72.35  ( OK ),56.18  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10046.65  ( OK ),76.73  ( OK ),
Mon  Jun 02 11:30:00  CDT,45.83  ( OK ),1.45  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),72.35  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9621.15  ( OK ),77.68  ( OK ),
Mon  Jun 02 11:45:00  CDT,38.61  ( OK ),1.51  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),72.31  ( OK ),55.33  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8721.90  ( OK ),77.30  ( OK ),
Mon  Jun 02 12:00:00  CDT,31.75  ( OK ),1.59  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),72.20  ( OK ),55.58  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7878.38  ( OK ),76.40  ( OK ),
Mon  Jun 02 12:15:00  CDT,29.44  ( OK ),1.59  ( OK ),1.50  ( OK ),69.37  ( OK ),0.00  ( OK ),72.18  ( OK ),55.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6703.55  ( OK ),73.87  ( OK ),
Mon  Jun 02 12:30:00  CDT,29.25  ( OK ),1.55  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),72.33  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6582.31  ( OK ),72.54  ( OK ),
Mon  Jun 02 12:45:00  CDT,30.98  ( OK ),1.51  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),72.34  ( OK ),55.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7344.52  ( OK ),73.44  ( OK ),
Mon  Jun 02 13:00:00  CDT,33.36  ( OK ),1.39  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),72.43  ( OK ),56.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7902.95  ( OK ),74.90  ( OK ),
Mon  Jun 02 13:15:00  CDT,37.81  ( OK ),1.44  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),72.51  ( OK ),56.25  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8846.09  ( OK ),75.77  ( OK ),
Mon  Jun 02 13:30:00  CDT,41.27  ( OK ),1.45  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),72.36  ( OK ),56.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9422.39  ( OK ),76.11  ( OK ),
Mon  Jun 02 13:45:00  CDT,42.38  ( OK ),1.46  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),72.30  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9539.95  ( OK ),76.81  ( OK ),
Mon  Jun 02 14:00:00  CDT,42.63  ( OK ),1.45  ( OK ),1.50  ( OK ),70.10  ( OK ),0.00  ( OK ),72.25  ( OK ),56.16  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9600.12  ( OK ),77.58  ( OK ),
Mon  Jun 02 14:15:00  CDT,46.82  ( OK ),1.41  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.23  ( OK ),56.22  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10341.43  ( OK ),79.54  ( OK ),
Mon  Jun 02 14:30:00  CDT,48.56  ( OK ),1.38  ( OK ),1.50  ( OK ),70.48  ( OK ),0.00  ( OK ),72.35  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11134.89  ( OK ),81.72  ( OK ),
Mon  Jun 02 14:45:00  CDT,50.07  ( OK ),1.38  ( OK ),1.50  ( OK ),70.58  ( OK ),0.00  ( OK ),72.35  ( OK ),56.06  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11431.84  ( OK ),83.52  ( OK ),
Mon  Jun 02 15:00:00  CDT,46.98  ( OK ),1.53  ( OK ),1.50  ( OK ),70.55  ( OK ),0.00  ( OK ),72.31  ( OK ),55.75  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10236.01  ( OK ),82.47  ( OK ),
Mon  Jun 02 15:15:00  CDT,43.95  ( OK ),1.53  ( OK ),1.50  ( OK ),70.46  ( OK ),0.00  ( OK ),72.12  ( OK ),55.83  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9909.86  ( OK ),81.80  ( OK ),
Mon  Jun 02 15:30:00  CDT,42.29  ( OK ),1.55  ( OK ),1.50  ( OK ),70.35  ( OK ),0.00  ( OK ),72.12  ( OK ),55.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9667.46  ( OK ),80.73  ( OK ),
Mon  Jun 02 15:45:00  CDT,39.36  ( OK ),1.58  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.09  ( OK ),55.83  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9479.37  ( OK ),79.73  ( OK ),
Mon  Jun 02 16:00:00  CDT,37.06  ( OK ),1.52  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.10  ( OK ),55.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9219.53  ( OK ),79.05  ( OK ),
Mon  Jun 02 16:15:00  CDT,36.34  ( OK ),1.53  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.11  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8958.43  ( OK ),78.20  ( OK ),
Mon  Jun 02 16:30:00  CDT,34.96  ( OK ),1.50  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),72.12  ( OK ),55.95  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8989.36  ( OK ),78.77  ( OK ),
Mon  Jun 02 16:45:00  CDT,34.63  ( OK ),1.57  ( OK ),1.50  ( OK ),70.10  ( OK ),0.00  ( OK ),72.11  ( OK ),55.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8852.70  ( OK ),77.72  ( OK ),
Mon  Jun 02 17:00:00  CDT,32.73  ( OK ),1.54  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),72.07  ( OK ),55.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8458.03  ( OK ),76.91  ( OK ),
Mon  Jun 02 17:15:00  CDT,32.70  ( OK ),1.53  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),72.08  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8331.85  ( OK ),77.37  ( OK ),
Mon  Jun 02 17:30:00  CDT,32.60  ( OK ),1.53  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),72.09  ( OK ),55.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8622.55  ( OK ),76.76  ( OK ),
Mon  Jun 02 17:45:00  CDT,31.29  ( OK ),1.52  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),72.12  ( OK ),55.90  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8170.48  ( OK ),76.19  ( OK ),
Mon  Jun 02 18:00:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),72.35  ( OK ),66.66  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8795.74  ( OK ),76.88  ( OK ),
Mon  Jun 02 18:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.76  ( OK ),0.00  ( OK ),76.45  ( OK ),68.38  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 18:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.15  ( OK ),0.00  ( OK ),78.47  ( OK ),68.38  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 18:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),71.00  ( OK ),0.00  ( OK ),78.80  ( OK ),68.77  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 19:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.73  ( OK ),0.00  ( OK ),78.72  ( OK ),69.33  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 19:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.68  ( OK ),0.00  ( OK ),78.77  ( OK ),69.44  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 19:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),78.67  ( OK ),69.52  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 19:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),78.61  ( OK ),69.56  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 20:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.70  ( OK ),0.00  ( OK ),78.58  ( OK ),69.41  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 20:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.72  ( OK ),0.00  ( OK ),78.41  ( OK ),69.61  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 20:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.77  ( OK ),0.00  ( OK ),78.16  ( OK ),69.65  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 20:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.83  ( OK ),0.00  ( OK ),78.00  ( OK ),69.72  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 21:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.85  ( OK ),0.00  ( OK ),77.82  ( OK ),69.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 21:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),77.51  ( OK ),70.94  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 21:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.23  ( OK ),0.00  ( OK ),77.38  ( OK ),71.51  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 21:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.11  ( OK ),0.00  ( OK ),77.26  ( OK ),71.83  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 22:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),77.14  ( OK ),71.98  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 22:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),77.05  ( OK ),72.05  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 22:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),76.91  ( OK ),72.05  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 22:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.02  ( OK ),0.00  ( OK ),76.74  ( OK ),72.15  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 23:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),76.58  ( OK ),72.26  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 23:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),76.51  ( OK ),72.31  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 23:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),76.36  ( OK ),72.30  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 02 23:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),76.27  ( OK ),72.40  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 00:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.87  ( OK ),0.00  ( OK ),76.13  ( OK ),72.44  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 00:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.86  ( OK ),0.00  ( OK ),76.04  ( OK ),72.50  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 00:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),76.00  ( OK ),72.54  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 00:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),75.90  ( OK ),72.54  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 01:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.99  ( OK ),0.00  ( OK ),75.88  ( OK ),72.51  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 01:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.89  ( OK ),0.00  ( OK ),75.87  ( OK ),72.56  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 01:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.81  ( OK ),72.59  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 01:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.81  ( OK ),72.66  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 02:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.74  ( OK ),72.73  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 02:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),75.73  ( OK ),72.73  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 02:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),75.60  ( OK ),72.75  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 02:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),75.59  ( OK ),72.73  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 03:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.89  ( OK ),0.00  ( OK ),75.73  ( OK ),72.73  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 03:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.74  ( OK ),72.73  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 03:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.88  ( OK ),72.73  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 03:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.82  ( OK ),72.77  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 04:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),75.79  ( OK ),72.80  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 04:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),75.84  ( OK ),72.83  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 04:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),75.73  ( OK ),72.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 04:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),75.94  ( OK ),72.87  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 05:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),76.06  ( OK ),72.83  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 05:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.14  ( OK ),0.00  ( OK ),74.89  ( OK ),72.55  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 05:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.06  ( OK ),0.00  ( OK ),74.03  ( OK ),71.66  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 05:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),73.89  ( OK ),71.50  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 06:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.94  ( OK ),0.00  ( OK ),73.28  ( OK ),71.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 03 06:15:00  CDT,99.99  ( OK ),0.48  ( OK ),1.50  ( OK ),70.43  ( OK ),0.00  ( OK ),74.05  ( OK ),64.29  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13433.82  ( OK ),78.98  ( OK ),
Tue  Jun 03 06:30:00  CDT,99.99  ( OK ),0.66  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),73.22  ( OK ),56.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14489.01  ( OK ),92.97  ( OK ),
Tue  Jun 03 06:45:00  CDT,99.99  ( OK ),1.02  ( OK ),1.50  ( OK ),69.29  ( OK ),0.00  ( OK ),72.51  ( OK ),56.33  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),14865.53  ( OK ),99.98  ( OK ),
Tue  Jun 03 07:00:00  CDT,86.54  ( OK ),1.62  ( OK ),1.50  ( OK ),69.07  ( OK ),0.00  ( OK ),72.05  ( OK ),54.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12499.81  ( OK ),95.43  ( OK ),
Tue  Jun 03 07:15:00  CDT,50.02  ( OK ),1.74  ( OK ),1.50  ( OK ),69.00  ( OK ),0.00  ( OK ),71.89  ( OK ),53.38  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9602.37  ( OK ),89.68  ( OK ),
Tue  Jun 03 07:30:00  CDT,32.15  ( OK ),1.85  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.86  ( OK ),54.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7530.05  ( OK ),82.73  ( OK ),
Tue  Jun 03 07:45:00  CDT,29.64  ( OK ),1.80  ( OK ),1.50  ( OK ),69.22  ( OK ),0.00  ( OK ),72.00  ( OK ),56.08  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6678.29  ( OK ),77.98  ( OK ),
Tue  Jun 03 08:00:00  CDT,27.43  ( OK ),1.76  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),72.12  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5988.25  ( OK ),73.45  ( OK ),
Tue  Jun 03 08:15:00  CDT,26.23  ( OK ),1.64  ( OK ),1.50  ( OK ),69.43  ( OK ),0.00  ( OK ),72.20  ( OK ),55.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5891.35  ( OK ),70.72  ( OK ),
Tue  Jun 03 08:30:00  CDT,25.92  ( OK ),1.59  ( OK ),1.50  ( OK ),69.53  ( OK ),0.00  ( OK ),72.35  ( OK ),55.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5826.51  ( OK ),68.98  ( OK ),
Tue  Jun 03 08:45:00  CDT,27.35  ( OK ),1.62  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),72.36  ( OK ),56.06  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5762.91  ( OK ),67.55  ( OK ),
Tue  Jun 03 09:00:00  CDT,26.46  ( OK ),1.57  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),72.44  ( OK ),55.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5486.03  ( OK ),65.94  ( OK ),
Tue  Jun 03 09:15:00  CDT,27.32  ( OK ),1.55  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),72.51  ( OK ),55.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5778.32  ( OK ),66.26  ( OK ),
Tue  Jun 03 09:30:00  CDT,27.63  ( OK ),1.53  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),72.51  ( OK ),55.95  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5902.25  ( OK ),65.23  ( OK ),
Tue  Jun 03 09:45:00  CDT,28.09  ( OK ),1.51  ( OK ),1.50  ( OK ),69.71  ( OK ),0.00  ( OK ),72.59  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5936.85  ( OK ),65.83  ( OK ),
Tue  Jun 03 10:00:00  CDT,28.98  ( OK ),1.45  ( OK ),1.50  ( OK ),69.89  ( OK ),0.00  ( OK ),72.81  ( OK ),56.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7061.71  ( OK ),67.12  ( OK ),
Tue  Jun 03 10:15:00  CDT,30.27  ( OK ),1.34  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),72.81  ( OK ),56.06  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8403.27  ( OK ),70.76  ( OK ),
Tue  Jun 03 10:30:00  CDT,31.47  ( OK ),1.44  ( OK ),1.50  ( OK ),70.12  ( OK ),0.00  ( OK ),72.75  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8943.01  ( OK ),71.09  ( OK ),
Tue  Jun 03 10:45:00  CDT,31.67  ( OK ),1.43  ( OK ),1.50  ( OK ),70.12  ( OK ),0.00  ( OK ),72.67  ( OK ),56.06  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9120.28  ( OK ),72.18  ( OK ),
Tue  Jun 03 11:00:00  CDT,31.72  ( OK ),1.44  ( OK ),1.50  ( OK ),70.18  ( OK ),0.00  ( OK ),72.65  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9363.51  ( OK ),73.05  ( OK ),
Tue  Jun 03 11:15:00  CDT,31.86  ( OK ),1.45  ( OK ),1.50  ( OK ),70.23  ( OK ),0.00  ( OK ),72.53  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9708.42  ( OK ),73.77  ( OK ),
Tue  Jun 03 11:30:00  CDT,32.71  ( OK ),1.43  ( OK ),1.50  ( OK ),70.29  ( OK ),0.00  ( OK ),72.46  ( OK ),55.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9976.21  ( OK ),75.41  ( OK ),
Tue  Jun 03 11:45:00  CDT,33.89  ( OK ),1.41  ( OK ),1.50  ( OK ),70.30  ( OK ),0.00  ( OK ),72.35  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10815.50  ( OK ),76.76  ( OK ),
Tue  Jun 03 12:00:00  CDT,33.69  ( OK ),1.45  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),72.36  ( OK ),55.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10757.99  ( OK ),77.61  ( OK ),
Tue  Jun 03 12:15:00  CDT,34.72  ( OK ),1.45  ( OK ),1.50  ( OK ),70.44  ( OK ),0.00  ( OK ),72.38  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10573.37  ( OK ),78.09  ( OK ),
Tue  Jun 03 12:30:00  CDT,33.08  ( OK ),1.50  ( OK ),1.50  ( OK ),70.41  ( OK ),0.00  ( OK ),72.35  ( OK ),55.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10606.61  ( OK ),77.98  ( OK ),
Tue  Jun 03 12:45:00  CDT,33.03  ( OK ),1.55  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.35  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9962.76  ( OK ),76.62  ( OK ),
Tue  Jun 03 13:00:00  CDT,32.98  ( OK ),1.54  ( OK ),1.50  ( OK ),70.32  ( OK ),0.00  ( OK ),72.35  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9766.75  ( OK ),75.83  ( OK ),
Tue  Jun 03 13:15:00  CDT,34.17  ( OK ),1.42  ( OK ),1.50  ( OK ),70.46  ( OK ),0.00  ( OK ),72.35  ( OK ),55.99  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10768.25  ( OK ),78.02  ( OK ),
Tue  Jun 03 13:30:00  CDT,34.68  ( OK ),1.46  ( OK ),1.50  ( OK ),70.46  ( OK ),0.00  ( OK ),72.35  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10793.05  ( OK ),78.37  ( OK ),
Tue  Jun 03 13:45:00  CDT,34.34  ( OK ),1.46  ( OK ),1.50  ( OK ),70.73  ( OK ),0.00  ( OK ),72.42  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10919.63  ( OK ),78.80  ( OK ),
Tue  Jun 03 14:00:00  CDT,34.93  ( OK ),1.45  ( OK ),1.50  ( OK ),70.69  ( OK ),0.00  ( OK ),72.35  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11341.76  ( OK ),79.76  ( OK ),
Tue  Jun 03 14:15:00  CDT,36.06  ( OK ),1.42  ( OK ),1.50  ( OK ),70.60  ( OK ),0.00  ( OK ),72.35  ( OK ),56.06  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11541.52  ( OK ),81.11  ( OK ),
Tue  Jun 03 14:30:00  CDT,37.70  ( OK ),1.41  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),72.36  ( OK ),56.13  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11802.58  ( OK ),82.75  ( OK ),
Tue  Jun 03 14:45:00  CDT,38.55  ( OK ),1.40  ( OK ),1.50  ( OK ),71.23  ( OK ),0.00  ( OK ),72.36  ( OK ),56.13  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12162.01  ( OK ),84.40  ( OK ),
Tue  Jun 03 15:00:00  CDT,38.75  ( OK ),1.41  ( OK ),1.50  ( OK ),71.10  ( OK ),0.00  ( OK ),72.37  ( OK ),55.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11929.19  ( OK ),85.83  ( OK ),
Tue  Jun 03 15:15:00  CDT,37.47  ( OK ),1.47  ( OK ),1.50  ( OK ),71.11  ( OK ),0.00  ( OK ),72.35  ( OK ),55.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12175.03  ( OK ),86.19  ( OK ),
Tue  Jun 03 15:30:00  CDT,40.38  ( OK ),1.42  ( OK ),1.50  ( OK ),71.20  ( OK ),0.00  ( OK ),72.35  ( OK ),56.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12124.71  ( OK ),87.69  ( OK ),
Tue  Jun 03 15:45:00  CDT,41.33  ( OK ),1.42  ( OK ),1.50  ( OK ),71.17  ( OK ),0.00  ( OK ),72.35  ( OK ),56.06  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12676.07  ( OK ),89.04  ( OK ),
Tue  Jun 03 16:00:00  CDT,41.29  ( OK ),1.42  ( OK ),1.50  ( OK ),71.14  ( OK ),0.00  ( OK ),72.35  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13006.16  ( OK ),89.91  ( OK ),
Tue  Jun 03 16:15:00  CDT,42.51  ( OK ),1.40  ( OK ),1.50  ( OK ),71.43  ( OK ),0.00  ( OK ),72.34  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13022.74  ( OK ),91.97  ( OK ),
Tue  Jun 03 16:30:00  CDT,42.55  ( OK ),1.41  ( OK ),1.50  ( OK ),71.37  ( OK ),0.00  ( OK ),72.20  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13413.33  ( OK ),93.26  ( OK ),
Tue  Jun 03 16:45:00  CDT,43.43  ( OK ),1.42  ( OK ),1.50  ( OK ),71.28  ( OK ),0.00  ( OK ),72.07  ( OK ),56.16  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13430.73  ( OK ),94.44  ( OK ),
Tue  Jun 03 17:00:00  CDT,43.61  ( OK ),1.44  ( OK ),1.50  ( OK ),71.26  ( OK ),0.00  ( OK ),72.12  ( OK ),56.06  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13943.35  ( OK ),95.30  ( OK ),
Tue  Jun 03 17:15:00  CDT,44.35  ( OK ),1.44  ( OK ),1.50  ( OK ),71.32  ( OK ),0.00  ( OK ),72.21  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13518.55  ( OK ),95.93  ( OK ),
Tue  Jun 03 17:30:00  CDT,43.79  ( OK ),1.49  ( OK ),1.50  ( OK ),71.29  ( OK ),0.00  ( OK ),72.20  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13495.70  ( OK ),95.72  ( OK ),
Tue  Jun 03 17:45:00  CDT,44.20  ( OK ),1.50  ( OK ),1.50  ( OK ),71.23  ( OK ),0.00  ( OK ),72.17  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13337.72  ( OK ),95.69  ( OK ),
Tue  Jun 03 18:00:00  CDT,45.03  ( OK ),1.47  ( OK ),1.50  ( OK ),71.24  ( OK ),0.00  ( OK ),72.20  ( OK ),56.06  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13663.00  ( OK ),96.18  ( OK ),
Tue  Jun 03 18:15:00  CDT,45.75  ( OK ),1.47  ( OK ),1.50  ( OK ),71.32  ( OK ),0.00  ( OK ),72.21  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13679.60  ( OK ),96.83  ( OK ),
Tue  Jun 03 18:30:00  CDT,42.73  ( OK ),1.53  ( OK ),1.50  ( OK ),71.22  ( OK ),0.00  ( OK ),72.15  ( OK ),55.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),13551.42  ( OK ),95.76  ( OK ),
Tue  Jun 03 18:45:00  CDT,38.87  ( OK ),1.68  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),72.07  ( OK ),55.68  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),12150.55  ( OK ),91.16  ( OK ),
Tue  Jun 03 19:00:00  CDT,37.36  ( OK ),1.67  ( OK ),1.50  ( OK ),70.77  ( OK ),0.00  ( OK ),72.04  ( OK ),55.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11675.13  ( OK ),88.51  ( OK ),
Tue  Jun 03 19:15:00  CDT,35.14  ( OK ),1.66  ( OK ),1.50  ( OK ),70.70  ( OK ),0.00  ( OK ),72.07  ( OK ),55.83  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10989.37  ( OK ),85.76  ( OK ),
Tue  Jun 03 19:30:00  CDT,33.36  ( OK ),1.67  ( OK ),1.50  ( OK ),70.30  ( OK ),0.00  ( OK ),72.18  ( OK ),55.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10136.42  ( OK ),82.69  ( OK ),
Tue  Jun 03 19:45:00  CDT,33.68  ( OK ),1.62  ( OK ),1.50  ( OK ),70.04  ( OK ),0.00  ( OK ),72.21  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9934.76  ( OK ),80.94  ( OK ),
Tue  Jun 03 20:00:00  CDT,33.26  ( OK ),1.56  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),72.26  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9890.99  ( OK ),80.19  ( OK ),
Tue  Jun 03 20:15:00  CDT,31.57  ( OK ),1.56  ( OK ),1.50  ( OK ),69.61  ( OK ),0.00  ( OK ),72.21  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9611.97  ( OK ),79.43  ( OK ),
Tue  Jun 03 20:30:00  CDT,33.43  ( OK ),1.48  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),72.26  ( OK ),56.09  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9867.57  ( OK ),79.30  ( OK ),
Tue  Jun 03 20:45:00  CDT,30.84  ( OK ),1.51  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.21  ( OK ),55.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9434.15  ( OK ),78.72  ( OK ),
Tue  Jun 03 21:00:00  CDT,30.19  ( OK ),1.41  ( OK ),1.50  ( OK ),69.36  ( OK ),0.00  ( OK ),72.20  ( OK ),55.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9192.79  ( OK ),80.38  ( OK ),
Tue  Jun 03 21:15:00  CDT,30.82  ( OK ),1.47  ( OK ),1.50  ( OK ),69.19  ( OK ),0.00  ( OK ),72.20  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9081.48  ( OK ),79.51  ( OK ),
Tue  Jun 03 21:30:00  CDT,30.01  ( OK ),1.43  ( OK ),1.50  ( OK ),69.15  ( OK ),0.00  ( OK ),72.17  ( OK ),55.90  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),9142.46  ( OK ),79.72  ( OK ),
Tue  Jun 03 21:45:00  CDT,28.75  ( OK ),1.53  ( OK ),1.50  ( OK ),69.18  ( OK ),0.00  ( OK ),72.16  ( OK ),55.81  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8551.53  ( OK ),78.80  ( OK ),
Tue  Jun 03 22:00:00  CDT,28.76  ( OK ),1.56  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),72.04  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8358.42  ( OK ),77.40  ( OK ),
Tue  Jun 03 22:15:00  CDT,29.51  ( OK ),1.47  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),72.05  ( OK ),56.06  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8147.76  ( OK ),76.47  ( OK ),
Tue  Jun 03 22:30:00  CDT,28.88  ( OK ),1.56  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),72.04  ( OK ),55.95  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7992.20  ( OK ),74.66  ( OK ),
Tue  Jun 03 22:45:00  CDT,28.39  ( OK ),1.50  ( OK ),1.50  ( OK ),69.07  ( OK ),0.00  ( OK ),72.04  ( OK ),55.99  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7875.99  ( OK ),75.05  ( OK ),
Tue  Jun 03 23:00:00  CDT,27.14  ( OK ),1.61  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),72.01  ( OK ),55.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6959.29  ( OK ),73.15  ( OK ),
Tue  Jun 03 23:15:00  CDT,27.52  ( OK ),1.64  ( OK ),1.50  ( OK ),69.15  ( OK ),0.00  ( OK ),72.05  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6451.56  ( OK ),70.98  ( OK ),
Tue  Jun 03 23:30:00  CDT,27.80  ( OK ),1.60  ( OK ),1.50  ( OK ),69.15  ( OK ),0.00  ( OK ),72.05  ( OK ),56.22  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6149.67  ( OK ),69.23  ( OK ),
Tue  Jun 03 23:45:00  CDT,26.73  ( OK ),1.49  ( OK ),1.50  ( OK ),69.21  ( OK ),0.00  ( OK ),72.06  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6911.44  ( OK ),68.98  ( OK ),
Wed  Jun 04 00:00:00  CDT,99.99  ( OK ),1.46  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.20  ( OK ),69.08  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6743.57  ( OK ),69.55  ( OK ),
Wed  Jun 04 00:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),73.12  ( OK ),69.31  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 00:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),74.10  ( OK ),69.52  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 00:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),74.64  ( OK ),69.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 01:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),74.84  ( OK ),70.37  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 01:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.68  ( OK ),0.00  ( OK ),74.96  ( OK ),70.68  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 01:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),74.81  ( OK ),70.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 01:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),75.03  ( OK ),71.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 02:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.90  ( OK ),0.00  ( OK ),74.96  ( OK ),71.19  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 02:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.87  ( OK ),0.00  ( OK ),74.97  ( OK ),71.30  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 02:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.86  ( OK ),0.00  ( OK ),74.85  ( OK ),71.41  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 02:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),75.19  ( OK ),71.50  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 03:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),75.14  ( OK ),71.56  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 03:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.97  ( OK ),0.00  ( OK ),74.66  ( OK ),71.66  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 03:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),75.11  ( OK ),71.70  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 03:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),75.20  ( OK ),71.76  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 04:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),75.16  ( OK ),71.75  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 04:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),75.10  ( OK ),71.63  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 04:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),75.18  ( OK ),71.77  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 04:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.15  ( OK ),0.00  ( OK ),75.12  ( OK ),71.76  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 05:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),75.27  ( OK ),71.83  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 05:15:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),73.89  ( OK ),71.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 05:30:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.29  ( OK ),0.00  ( OK ),72.97  ( OK ),71.26  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 05:45:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.44  ( OK ),0.00  ( OK ),72.81  ( OK ),70.95  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 06:00:00  CDT,0.00  ( OK ),0.04  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),72.51  ( OK ),70.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 04 06:15:00  CDT,99.99  ( OK ),0.68  ( OK ),1.50  ( OK ),69.59  ( OK ),0.00  ( OK ),73.28  ( OK ),60.09  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),11392.39  ( OK ),73.90  ( OK ),
Wed  Jun 04 06:30:00  CDT,65.65  ( OK ),1.17  ( OK ),1.50  ( OK ),68.46  ( OK ),0.00  ( OK ),72.20  ( OK ),53.70  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),10658.84  ( OK ),78.88  ( OK ),
Wed  Jun 04 06:45:00  CDT,34.30  ( OK ),1.42  ( OK ),1.50  ( OK ),68.43  ( OK ),0.00  ( OK ),71.74  ( OK ),54.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8828.36  ( OK ),78.16  ( OK ),
Wed  Jun 04 07:00:00  CDT,27.15  ( OK ),1.58  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.71  ( OK ),55.54  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7584.29  ( OK ),75.66  ( OK ),
Wed  Jun 04 07:15:00  CDT,27.72  ( OK ),1.63  ( OK ),1.50  ( OK ),68.90  ( OK ),0.00  ( OK ),71.74  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6585.38  ( OK ),72.87  ( OK ),
Wed  Jun 04 07:30:00  CDT,25.56  ( OK ),1.79  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),71.74  ( OK ),55.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5032.58  ( OK ),67.20  ( OK ),
Wed  Jun 04 07:45:00  CDT,26.27  ( OK ),1.69  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),71.79  ( OK ),56.16  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),4148.01  ( OK ),63.34  ( OK ),
Wed  Jun 04 08:00:00  CDT,26.72  ( OK ),1.47  ( OK ),1.50  ( OK ),64.60  ( OK ),100.00  ( OK ),71.99  ( OK ),56.22  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3448.08  ( OK ),64.45  ( OK ),
Wed  Jun 04 08:15:00  CDT,26.36  ( OK ),1.55  ( OK ),1.50  ( OK ),63.38  ( OK ),100.00  ( OK ),72.10  ( OK ),56.16  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3253.32  ( OK ),63.27  ( OK ),
Wed  Jun 04 08:30:00  CDT,25.73  ( OK ),1.49  ( OK ),1.50  ( OK ),63.06  ( OK ),100.00  ( OK ),72.28  ( OK ),55.99  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3886.00  ( OK ),63.97  ( OK ),
Wed  Jun 04 08:45:00  CDT,26.65  ( OK ),1.43  ( OK ),1.50  ( OK ),63.05  ( OK ),100.00  ( OK ),72.36  ( OK ),56.08  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),4375.02  ( OK ),64.61  ( OK ),
Wed  Jun 04 09:00:00  CDT,26.04  ( OK ),1.46  ( OK ),1.50  ( OK ),63.65  ( OK ),100.00  ( OK ),72.38  ( OK ),55.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),4425.27  ( OK ),65.69  ( OK ),
Wed  Jun 04 09:15:00  CDT,28.11  ( OK ),1.22  ( OK ),1.50  ( OK ),62.87  ( OK ),100.00  ( OK ),72.40  ( OK ),56.18  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5603.58  ( OK ),69.69  ( OK ),
Wed  Jun 04 09:30:00  CDT,28.59  ( OK ),1.37  ( OK ),1.50  ( OK ),61.74  ( OK ),100.00  ( OK ),72.42  ( OK ),56.09  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5035.28  ( OK ),69.54  ( OK ),
Wed  Jun 04 09:45:00  CDT,27.56  ( OK ),1.46  ( OK ),1.50  ( OK ),61.48  ( OK ),100.00  ( OK ),72.43  ( OK ),55.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5173.53  ( OK ),69.62  ( OK ),
Wed  Jun 04 10:00:00  CDT,27.51  ( OK ),1.42  ( OK ),1.50  ( OK ),61.16  ( OK ),100.00  ( OK ),72.42  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5658.54  ( OK ),70.72  ( OK ),
Wed  Jun 04 10:15:00  CDT,28.48  ( OK ),1.46  ( OK ),1.50  ( OK ),61.06  ( OK ),100.00  ( OK ),72.44  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5356.33  ( OK ),71.20  ( OK ),
Wed  Jun 04 10:30:00  CDT,28.20  ( OK ),1.47  ( OK ),1.50  ( OK ),61.05  ( OK ),100.00  ( OK ),72.44  ( OK ),55.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5489.95  ( OK ),71.51  ( OK ),
Wed  Jun 04 10:45:00  CDT,28.04  ( OK ),1.44  ( OK ),1.50  ( OK ),60.50  ( OK ),100.00  ( OK ),72.48  ( OK ),55.91  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5615.70  ( OK ),72.33  ( OK ),
Wed  Jun 04 11:00:00  CDT,27.25  ( OK ),1.47  ( OK ),1.50  ( OK ),60.26  ( OK ),100.00  ( OK ),72.43  ( OK ),55.90  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5566.14  ( OK ),72.76  ( OK ),
Wed  Jun 04 11:15:00  CDT,28.88  ( OK ),1.46  ( OK ),1.50  ( OK ),60.21  ( OK ),100.00  ( OK ),72.43  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5679.56  ( OK ),73.79  ( OK ),
Wed  Jun 04 11:30:00  CDT,27.34  ( OK ),1.47  ( OK ),1.50  ( OK ),59.83  ( OK ),100.00  ( OK ),72.38  ( OK ),55.90  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5571.21  ( OK ),75.00  ( OK ),
Wed  Jun 04 11:45:00  CDT,26.82  ( OK ),1.47  ( OK ),1.50  ( OK ),59.34  ( OK ),100.00  ( OK ),72.38  ( OK ),55.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5998.31  ( OK ),75.30  ( OK ),
Wed  Jun 04 12:00:00  CDT,28.70  ( OK ),1.48  ( OK ),1.50  ( OK ),59.45  ( OK ),100.00  ( OK ),72.35  ( OK ),56.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6013.29  ( OK ),75.75  ( OK ),
Wed  Jun 04 12:15:00  CDT,28.22  ( OK ),1.47  ( OK ),1.50  ( OK ),59.64  ( OK ),100.00  ( OK ),72.35  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5857.21  ( OK ),76.88  ( OK ),
Wed  Jun 04 12:30:00  CDT,29.05  ( OK ),1.45  ( OK ),1.50  ( OK ),59.88  ( OK ),100.00  ( OK ),72.35  ( OK ),56.13  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6117.30  ( OK ),78.19  ( OK ),
Wed  Jun 04 12:45:00  CDT,28.81  ( OK ),1.39  ( OK ),1.50  ( OK ),59.92  ( OK ),100.00  ( OK ),72.39  ( OK ),56.09  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6489.40  ( OK ),79.93  ( OK ),
Wed  Jun 04 13:00:00  CDT,28.28  ( OK ),1.46  ( OK ),1.50  ( OK ),60.15  ( OK ),100.00  ( OK ),72.35  ( OK ),55.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6022.70  ( OK ),79.19  ( OK ),
Wed  Jun 04 13:15:00  CDT,26.31  ( OK ),1.50  ( OK ),1.50  ( OK ),59.71  ( OK ),100.00  ( OK ),72.35  ( OK ),55.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6061.72  ( OK ),78.79  ( OK ),
Wed  Jun 04 13:30:00  CDT,28.29  ( OK ),1.49  ( OK ),1.50  ( OK ),60.06  ( OK ),100.00  ( OK ),72.42  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6210.60  ( OK ),79.33  ( OK ),
Wed  Jun 04 13:45:00  CDT,28.34  ( OK ),1.49  ( OK ),1.50  ( OK ),60.17  ( OK ),100.00  ( OK ),72.39  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6126.45  ( OK ),78.77  ( OK ),
Wed  Jun 04 14:00:00  CDT,28.14  ( OK ),1.48  ( OK ),1.50  ( OK ),60.41  ( OK ),100.00  ( OK ),72.39  ( OK ),55.83  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6587.34  ( OK ),80.66  ( OK ),
Wed  Jun 04 14:15:00  CDT,27.48  ( OK ),1.45  ( OK ),1.50  ( OK ),60.27  ( OK ),100.00  ( OK ),72.38  ( OK ),55.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6585.48  ( OK ),81.08  ( OK ),
Wed  Jun 04 14:30:00  CDT,28.07  ( OK ),1.47  ( OK ),1.50  ( OK ),60.49  ( OK ),100.00  ( OK ),72.36  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6449.40  ( OK ),81.20  ( OK ),
Wed  Jun 04 14:45:00  CDT,28.76  ( OK ),1.44  ( OK ),1.50  ( OK ),60.97  ( OK ),100.00  ( OK ),72.44  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6551.15  ( OK ),81.94  ( OK ),
Wed  Jun 04 15:00:00  CDT,29.51  ( OK ),1.46  ( OK ),1.50  ( OK ),61.82  ( OK ),100.00  ( OK ),72.44  ( OK ),55.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6789.17  ( OK ),82.61  ( OK ),
Wed  Jun 04 15:15:00  CDT,30.75  ( OK ),1.41  ( OK ),1.50  ( OK ),62.31  ( OK ),100.00  ( OK ),72.44  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6901.62  ( OK ),83.81  ( OK ),
Wed  Jun 04 15:30:00  CDT,31.61  ( OK ),1.41  ( OK ),1.50  ( OK ),62.41  ( OK ),100.00  ( OK ),72.50  ( OK ),56.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7539.01  ( OK ),85.51  ( OK ),
Wed  Jun 04 15:45:00  CDT,31.54  ( OK ),1.51  ( OK ),1.50  ( OK ),62.78  ( OK ),100.00  ( OK ),72.49  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7212.10  ( OK ),85.51  ( OK ),
Wed  Jun 04 16:00:00  CDT,33.90  ( OK ),1.42  ( OK ),1.50  ( OK ),63.36  ( OK ),100.00  ( OK ),72.48  ( OK ),56.22  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7451.10  ( OK ),85.51  ( OK ),
Wed  Jun 04 16:15:00  CDT,31.67  ( OK ),1.46  ( OK ),1.50  ( OK ),62.68  ( OK ),100.00  ( OK ),72.41  ( OK ),55.83  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7489.59  ( OK ),85.51  ( OK ),
Wed  Jun 04 16:30:00  CDT,30.32  ( OK ),1.47  ( OK ),1.50  ( OK ),62.57  ( OK ),100.00  ( OK ),72.35  ( OK ),55.84  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7553.90  ( OK ),85.51  ( OK ),
Wed  Jun 04 16:45:00  CDT,32.39  ( OK ),1.49  ( OK ),1.50  ( OK ),62.69  ( OK ),100.00  ( OK ),72.28  ( OK ),56.09  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7290.84  ( OK ),85.51  ( OK ),
Wed  Jun 04 17:00:00  CDT,32.52  ( OK ),1.51  ( OK ),1.50  ( OK ),62.39  ( OK ),100.00  ( OK ),72.34  ( OK ),56.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7436.63  ( OK ),85.51  ( OK ),
Wed  Jun 04 17:15:00  CDT,32.75  ( OK ),1.40  ( OK ),1.50  ( OK ),62.40  ( OK ),100.00  ( OK ),72.35  ( OK ),56.09  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8038.83  ( OK ),85.51  ( OK ),
Wed  Jun 04 17:30:00  CDT,31.67  ( OK ),1.47  ( OK ),1.50  ( OK ),62.41  ( OK ),100.00  ( OK ),72.35  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7687.99  ( OK ),85.51  ( OK ),
Wed  Jun 04 17:45:00  CDT,32.13  ( OK ),1.45  ( OK ),1.50  ( OK ),62.22  ( OK ),100.00  ( OK ),72.35  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8254.68  ( OK ),91.73  ( OK ),
Wed  Jun 04 18:00:00  CDT,32.50  ( OK ),1.48  ( OK ),1.50  ( OK ),62.34  ( OK ),100.00  ( OK ),72.35  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8093.74  ( OK ),91.73  ( OK ),
Wed  Jun 04 18:15:00  CDT,33.30  ( OK ),1.42  ( OK ),1.50  ( OK ),62.66  ( OK ),100.00  ( OK ),72.35  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),8409.56  ( OK ),93.18  ( OK ),
Wed  Jun 04 18:30:00  CDT,31.28  ( OK ),1.58  ( OK ),1.50  ( OK ),62.37  ( OK ),100.00  ( OK ),72.35  ( OK ),55.81  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7458.82  ( OK ),91.59  ( OK ),
Wed  Jun 04 18:45:00  CDT,30.48  ( OK ),1.56  ( OK ),1.50  ( OK ),62.41  ( OK ),100.00  ( OK ),72.35  ( OK ),55.75  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7437.47  ( OK ),90.61  ( OK ),
Wed  Jun 04 19:00:00  CDT,30.10  ( OK ),1.53  ( OK ),1.50  ( OK ),62.12  ( OK ),100.00  ( OK ),72.35  ( OK ),56.00  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7374.02  ( OK ),89.86  ( OK ),
Wed  Jun 04 19:15:00  CDT,30.14  ( OK ),1.56  ( OK ),1.50  ( OK ),62.21  ( OK ),100.00  ( OK ),72.35  ( OK ),55.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),7208.22  ( OK ),88.74  ( OK ),
Wed  Jun 04 19:30:00  CDT,29.20  ( OK ),1.55  ( OK ),1.50  ( OK ),62.18  ( OK ),100.00  ( OK ),72.35  ( OK ),55.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6656.92  ( OK ),87.64  ( OK ),
Wed  Jun 04 19:45:00  CDT,28.95  ( OK ),1.61  ( OK ),1.50  ( OK ),61.71  ( OK ),100.00  ( OK ),72.35  ( OK ),56.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6616.54  ( OK ),85.93  ( OK ),
Wed  Jun 04 20:00:00  CDT,26.89  ( OK ),1.60  ( OK ),1.50  ( OK ),61.12  ( OK ),100.00  ( OK ),72.35  ( OK ),55.88  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),6429.00  ( OK ),84.88  ( OK ),
Wed  Jun 04 20:15:00  CDT,25.78  ( OK ),1.64  ( OK ),1.50  ( OK ),60.78  ( OK ),100.00  ( OK ),72.35  ( OK ),55.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),5862.00  ( OK ),82.46  ( OK ),
Wed  Jun 04 20:30:00  CDT,23.98  ( OK ),1.65  ( OK ),1.50  ( OK ),60.42  ( OK ),100.00  ( OK ),72.35  ( OK ),55.81  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),4449.94  ( OK ),78.62  ( OK ),
Wed  Jun 04 20:45:00  CDT,24.28  ( OK ),1.62  ( OK ),1.50  ( OK ),60.08  ( OK ),100.00  ( OK ),72.35  ( OK ),55.90  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),4132.52  ( OK ),76.45  ( OK ),
Wed  Jun 04 21:00:00  CDT,22.56  ( OK ),1.68  ( OK ),1.50  ( OK ),59.86  ( OK ),100.00  ( OK ),72.35  ( OK ),55.93  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3551.72  ( OK ),73.15  ( OK ),
Wed  Jun 04 21:15:00  CDT,22.81  ( OK ),1.57  ( OK ),1.50  ( OK ),59.45  ( OK ),100.00  ( OK ),72.35  ( OK ),55.95  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3783.30  ( OK ),72.46  ( OK ),
Wed  Jun 04 21:30:00  CDT,21.84  ( OK ),1.57  ( OK ),1.50  ( OK ),59.07  ( OK ),100.00  ( OK ),72.35  ( OK ),55.99  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3467.88  ( OK ),70.97  ( OK ),
Wed  Jun 04 21:45:00  CDT,22.54  ( OK ),1.52  ( OK ),1.50  ( OK ),58.74  ( OK ),100.00  ( OK ),72.35  ( OK ),56.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3587.83  ( OK ),70.61  ( OK ),
Wed  Jun 04 22:00:00  CDT,22.17  ( OK ),1.50  ( OK ),1.50  ( OK ),58.52  ( OK ),100.00  ( OK ),72.35  ( OK ),55.99  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3733.36  ( OK ),70.32  ( OK ),
Wed  Jun 04 22:15:00  CDT,20.59  ( OK ),1.56  ( OK ),1.50  ( OK ),58.36  ( OK ),100.00  ( OK ),72.35  ( OK ),55.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3188.43  ( OK ),68.94  ( OK ),
Wed  Jun 04 22:30:00  CDT,22.33  ( OK ),1.52  ( OK ),1.50  ( OK ),58.12  ( OK ),100.00  ( OK ),72.35  ( OK ),56.18  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3298.18  ( OK ),68.51  ( OK ),
Wed  Jun 04 22:45:00  CDT,20.79  ( OK ),1.50  ( OK ),1.50  ( OK ),57.94  ( OK ),100.00  ( OK ),72.35  ( OK ),55.79  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3599.95  ( OK ),68.29  ( OK ),
Wed  Jun 04 23:00:00  CDT,20.46  ( OK ),1.52  ( OK ),1.50  ( OK ),57.73  ( OK ),100.00  ( OK ),72.35  ( OK ),56.08  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3273.46  ( OK ),67.31  ( OK ),
Wed  Jun 04 23:15:00  CDT,52.47  ( OK ),1.49  ( OK ),1.50  ( OK ),57.61  ( OK ),100.00  ( OK ),72.35  ( OK ),58.50  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3344.79  ( OK ),67.41  ( OK ),
Wed  Jun 04 23:30:00  CDT,54.31  ( OK ),1.55  ( OK ),1.50  ( OK ),57.59  ( OK ),100.00  ( OK ),72.35  ( OK ),57.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3119.00  ( OK ),65.93  ( OK ),
Wed  Jun 04 23:45:00  CDT,58.81  ( OK ),1.48  ( OK ),1.50  ( OK ),57.21  ( OK ),100.00  ( OK ),72.35  ( OK ),56.61  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3063.17  ( OK ),66.02  ( OK ),
Thu  Jun 05 00:00:00  CDT,89.54  ( OK ),1.49  ( OK ),1.50  ( OK ),56.79  ( OK ),100.00  ( OK ),72.35  ( OK ),57.99  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3404.66  ( OK ),66.34  ( OK ),
Thu  Jun 05 00:15:00  CDT,99.99  ( OK ),1.47  ( OK ),1.50  ( OK ),56.38  ( OK ),100.00  ( OK ),72.35  ( OK ),58.66  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3121.57  ( OK ),66.07  ( OK ),
Thu  Jun 05 00:30:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),56.50  ( OK ),100.00  ( OK ),72.35  ( OK ),59.25  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3574.98  ( OK ),66.51  ( OK ),
Thu  Jun 05 00:45:00  CDT,99.99  ( OK ),1.45  ( OK ),1.50  ( OK ),56.12  ( OK ),100.00  ( OK ),72.35  ( OK ),59.13  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3847.42  ( OK ),67.21  ( OK ),
