TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Thu  Jun 05 01:00:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),56.40  ( OK ),100.00  ( OK ),72.35  ( OK ),59.25  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3725.96  ( OK ),67.03  ( OK ),
Thu  Jun 05 01:15:00  CDT,99.99  ( OK ),1.47  ( OK ),1.50  ( OK ),56.31  ( OK ),100.00  ( OK ),72.35  ( OK ),59.38  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3507.02  ( OK ),67.48  ( OK ),
Thu  Jun 05 01:30:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),56.03  ( OK ),100.00  ( OK ),72.35  ( OK ),59.25  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3735.22  ( OK ),67.30  ( OK ),
Thu  Jun 05 01:45:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),56.03  ( OK ),100.00  ( OK ),72.35  ( OK ),59.06  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3550.25  ( OK ),66.96  ( OK ),
Thu  Jun 05 02:00:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),55.27  ( OK ),100.00  ( OK ),72.35  ( OK ),58.50  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3561.91  ( OK ),66.43  ( OK ),
Thu  Jun 05 02:15:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),55.11  ( OK ),100.00  ( OK ),72.35  ( OK ),58.33  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3296.63  ( OK ),65.98  ( OK ),
Thu  Jun 05 02:30:00  CDT,99.99  ( OK ),1.54  ( OK ),1.50  ( OK ),55.43  ( OK ),100.00  ( OK ),72.35  ( OK ),58.50  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3411.54  ( OK ),64.97  ( OK ),
Thu  Jun 05 02:45:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),54.88  ( OK ),100.00  ( OK ),72.35  ( OK ),58.11  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3235.31  ( OK ),64.06  ( OK ),
Thu  Jun 05 03:00:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),54.94  ( OK ),100.00  ( OK ),72.35  ( OK ),58.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3359.91  ( OK ),63.74  ( OK ),
Thu  Jun 05 03:15:00  CDT,99.99  ( OK ),1.52  ( OK ),1.50  ( OK ),54.90  ( OK ),100.00  ( OK ),72.35  ( OK ),58.09  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3196.39  ( OK ),63.88  ( OK ),
Thu  Jun 05 03:30:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),54.82  ( OK ),100.00  ( OK ),72.35  ( OK ),57.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3010.54  ( OK ),63.08  ( OK ),
Thu  Jun 05 03:45:00  CDT,99.99  ( OK ),1.52  ( OK ),1.50  ( OK ),54.62  ( OK ),100.00  ( OK ),72.35  ( OK ),57.75  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3077.75  ( OK ),63.66  ( OK ),
Thu  Jun 05 04:00:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),54.51  ( OK ),100.00  ( OK ),72.35  ( OK ),57.59  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),2828.57  ( OK ),62.89  ( OK ),
Thu  Jun 05 04:15:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),54.32  ( OK ),100.00  ( OK ),72.35  ( OK ),57.36  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),2463.88  ( OK ),61.27  ( OK ),
Thu  Jun 05 04:30:00  CDT,99.99  ( OK ),1.58  ( OK ),1.50  ( OK ),53.97  ( OK ),99.74  ( OK ),72.35  ( OK ),57.18  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),2121.44  ( OK ),60.75  ( OK ),
Thu  Jun 05 04:45:00  CDT,99.99  ( OK ),1.52  ( OK ),1.50  ( OK ),54.02  ( OK ),100.00  ( OK ),72.35  ( OK ),57.22  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),2184.93  ( OK ),60.54  ( OK ),
Thu  Jun 05 05:00:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),54.13  ( OK ),100.00  ( OK ),72.35  ( OK ),57.29  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),817.76  ( OK ),58.37  ( OK ),
Thu  Jun 05 05:15:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),54.05  ( OK ),100.00  ( OK ),72.35  ( OK ),57.02  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),559.66  ( OK ),57.81  ( OK ),
Thu  Jun 05 05:30:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),53.74  ( OK ),97.68  ( OK ),72.35  ( OK ),56.75  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),598.74  ( OK ),57.13  ( OK ),
Thu  Jun 05 05:45:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),53.79  ( OK ),96.13  ( OK ),72.35  ( OK ),56.75  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),551.09  ( OK ),56.37  ( OK ),
Thu  Jun 05 06:00:00  CDT,99.99  ( OK ),1.52  ( OK ),1.50  ( OK ),53.84  ( OK ),94.95  ( OK ),72.35  ( OK ),56.77  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),489.84  ( OK ),56.69  ( OK ),
Thu  Jun 05 06:15:00  CDT,99.99  ( OK ),1.54  ( OK ),1.50  ( OK ),54.16  ( OK ),96.25  ( OK ),72.35  ( OK ),56.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),1163.55  ( OK ),55.59  ( OK ),
Thu  Jun 05 06:30:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),54.59  ( OK ),100.00  ( OK ),72.35  ( OK ),57.15  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),526.06  ( OK ),56.19  ( OK ),
Thu  Jun 05 06:45:00  CDT,99.99  ( OK ),1.46  ( OK ),1.50  ( OK ),54.96  ( OK ),100.00  ( OK ),72.35  ( OK ),57.61  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),2134.60  ( OK ),57.06  ( OK ),
Thu  Jun 05 07:00:00  CDT,99.99  ( OK ),1.52  ( OK ),1.50  ( OK ),55.53  ( OK ),100.00  ( OK ),72.35  ( OK ),57.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),151.77  ( OK ),55.43  ( OK ),
Thu  Jun 05 07:15:00  CDT,99.99  ( OK ),1.47  ( OK ),1.50  ( OK ),56.41  ( OK ),100.00  ( OK ),72.35  ( OK ),58.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),1470.20  ( OK ),56.26  ( OK ),
Thu  Jun 05 07:30:00  CDT,99.99  ( OK ),1.52  ( OK ),1.50  ( OK ),57.24  ( OK ),100.00  ( OK ),72.35  ( OK ),59.43  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),362.58  ( OK ),56.15  ( OK ),
Thu  Jun 05 07:45:00  CDT,99.99  ( OK ),1.49  ( OK ),1.50  ( OK ),58.13  ( OK ),100.00  ( OK ),72.35  ( OK ),60.41  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),971.86  ( OK ),56.33  ( OK ),
Thu  Jun 05 08:00:00  CDT,99.99  ( OK ),1.49  ( OK ),1.50  ( OK ),58.77  ( OK ),100.00  ( OK ),72.35  ( OK ),61.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),1630.57  ( OK ),56.70  ( OK ),
Thu  Jun 05 08:15:00  CDT,99.99  ( OK ),1.47  ( OK ),1.50  ( OK ),59.83  ( OK ),100.00  ( OK ),72.35  ( OK ),62.20  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),2051.59  ( OK ),57.65  ( OK ),
Thu  Jun 05 08:30:00  CDT,99.99  ( OK ),1.42  ( OK ),1.50  ( OK ),61.06  ( OK ),100.00  ( OK ),72.35  ( OK ),63.50  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),2442.52  ( OK ),59.36  ( OK ),
Thu  Jun 05 08:45:00  CDT,99.99  ( OK ),1.37  ( OK ),1.50  ( OK ),62.19  ( OK ),100.00  ( OK ),72.35  ( OK ),64.41  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3702.24  ( OK ),61.56  ( OK ),
Thu  Jun 05 09:00:00  CDT,99.99  ( OK ),1.39  ( OK ),1.50  ( OK ),63.22  ( OK ),100.00  ( OK ),72.35  ( OK ),65.47  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),4289.99  ( OK ),63.59  ( OK ),
Thu  Jun 05 09:15:00  CDT,99.99  ( OK ),1.43  ( OK ),1.50  ( OK ),63.92  ( OK ),100.00  ( OK ),72.35  ( OK ),66.23  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),4154.11  ( OK ),65.07  ( OK ),
Thu  Jun 05 09:30:00  CDT,99.99  ( OK ),1.46  ( OK ),1.50  ( OK ),65.06  ( OK ),100.00  ( OK ),72.35  ( OK ),67.13  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3953.20  ( OK ),65.85  ( OK ),
Thu  Jun 05 09:45:00  CDT,99.99  ( OK ),1.46  ( OK ),1.50  ( OK ),65.32  ( OK ),100.00  ( OK ),72.35  ( OK ),67.69  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),4454.95  ( OK ),67.47  ( OK ),
Thu  Jun 05 10:00:00  CDT,78.16  ( OK ),1.43  ( OK ),1.50  ( OK ),65.38  ( OK ),100.00  ( OK ),72.35  ( OK ),52.50  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),4709.66  ( OK ),67.87  ( OK ),
Thu  Jun 05 10:15:00  CDT,22.20  ( OK ),1.60  ( OK ),1.50  ( OK ),66.08  ( OK ),100.00  ( OK ),72.35  ( OK ),53.86  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3482.97  ( OK ),65.43  ( OK ),
Thu  Jun 05 10:30:00  CDT,22.25  ( OK ),1.57  ( OK ),1.50  ( OK ),65.99  ( OK ),100.00  ( OK ),72.35  ( OK ),55.65  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3232.89  ( OK ),64.26  ( OK ),
Thu  Jun 05 10:45:00  CDT,23.35  ( OK ),1.23  ( OK ),1.50  ( OK ),66.83  ( OK ),100.00  ( OK ),72.35  ( OK ),56.04  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),4238.20  ( OK ),68.04  ( OK ),
Thu  Jun 05 11:00:00  CDT,22.09  ( OK ),1.55  ( OK ),1.50  ( OK ),66.65  ( OK ),100.00  ( OK ),72.35  ( OK ),55.68  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3011.34  ( OK ),63.73  ( OK ),
Thu  Jun 05 11:15:00  CDT,22.09  ( OK ),1.55  ( OK ),1.50  ( OK ),66.65  ( OK ),100.00  ( OK ),72.35  ( OK ),55.68  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3011.34  ( OK ),63.73  ( OK ),
Thu  Jun 05 11:30:00  CDT,13.50  ( OK ),1.55  ( OK ),1.50  ( OK ),68.15  ( OK ),100.00  ( OK ),71.89  ( OK ),54.31  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),2563.26  ( OK ),61.53  ( OK ),
Thu  Jun 05 11:45:00  CDT,16.58  ( OK ),1.50  ( OK ),1.50  ( OK ),68.31  ( OK ),100.00  ( OK ),71.91  ( OK ),55.06  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),3610.17  ( OK ),61.72  ( OK ),
Thu  Jun 05 12:00:00  CDT,20.71  ( OK ),1.46  ( OK ),1.50  ( OK ),68.50  ( OK ),100.00  ( OK ),71.98  ( OK ),55.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),2762.43  ( OK ),61.37  ( OK ),
Thu  Jun 05 12:15:00  CDT,20.70  ( OK ),1.52  ( OK ),1.50  ( OK ),68.50  ( OK ),100.00  ( OK ),71.98  ( OK ),55.97  ( OK ),56.00  ( OK ),0.00  ( OK ),0.00  ( OK ),2762.42  ( OK ),61.36  ( OK ),
Thu  Jun 05 12:30:00  CDT,22.27  ( OK ),1.51  ( OK ),1.50  ( OK ),70.16  ( OK ),100.00  ( OK ),71.90  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2811.30  ( OK ),62.16  ( OK ),
Thu  Jun 05 12:45:00  CDT,24.43  ( OK ),1.61  ( OK ),1.50  ( OK ),70.46  ( OK ),0.00  ( OK ),71.89  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2925.44  ( OK ),60.94  ( OK ),
Thu  Jun 05 13:00:00  CDT,21.93  ( OK ),1.59  ( OK ),1.50  ( OK ),68.76  ( OK ),0.00  ( OK ),71.80  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3090.73  ( OK ),58.72  ( OK ),
Thu  Jun 05 13:15:00  CDT,17.61  ( OK ),1.55  ( OK ),1.50  ( OK ),68.79  ( OK ),0.00  ( OK ),71.93  ( OK ),55.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3286.51  ( OK ),57.75  ( OK ),
Thu  Jun 05 13:30:00  CDT,27.22  ( OK ),1.52  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),72.05  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3246.47  ( OK ),57.10  ( OK ),
Thu  Jun 05 13:45:00  CDT,29.66  ( OK ),1.51  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),72.11  ( OK ),57.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3306.99  ( OK ),56.90  ( OK ),
Thu  Jun 05 14:00:00  CDT,29.89  ( OK ),1.52  ( OK ),1.50  ( OK ),69.07  ( OK ),0.00  ( OK ),72.17  ( OK ),57.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3241.72  ( OK ),56.24  ( OK ),
Thu  Jun 05 14:15:00  CDT,26.08  ( OK ),1.53  ( OK ),1.50  ( OK ),69.07  ( OK ),0.00  ( OK ),72.18  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3446.54  ( OK ),56.03  ( OK ),
Thu  Jun 05 14:30:00  CDT,21.86  ( OK ),1.52  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),72.20  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3359.12  ( OK ),56.07  ( OK ),
Thu  Jun 05 14:45:00  CDT,24.64  ( OK ),1.44  ( OK ),1.50  ( OK ),69.11  ( OK ),0.00  ( OK ),72.25  ( OK ),56.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3759.48  ( OK ),57.41  ( OK ),
Thu  Jun 05 15:00:00  CDT,24.55  ( OK ),1.40  ( OK ),1.50  ( OK ),69.11  ( OK ),0.00  ( OK ),72.20  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5019.31  ( OK ),58.53  ( OK ),
Thu  Jun 05 15:15:00  CDT,29.52  ( OK ),1.43  ( OK ),1.50  ( OK ),69.17  ( OK ),0.00  ( OK ),72.30  ( OK ),56.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5361.36  ( OK ),59.72  ( OK ),
Thu  Jun 05 15:30:00  CDT,29.63  ( OK ),1.39  ( OK ),1.50  ( OK ),69.12  ( OK ),0.00  ( OK ),72.20  ( OK ),56.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5221.35  ( OK ),61.27  ( OK ),
Thu  Jun 05 15:45:00  CDT,26.23  ( OK ),1.44  ( OK ),1.50  ( OK ),69.11  ( OK ),0.00  ( OK ),72.20  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5429.23  ( OK ),61.34  ( OK ),
Thu  Jun 05 16:00:00  CDT,24.25  ( OK ),1.45  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),72.12  ( OK ),55.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5657.20  ( OK ),62.20  ( OK ),
Thu  Jun 05 16:15:00  CDT,26.81  ( OK ),1.40  ( OK ),1.50  ( OK ),69.12  ( OK ),0.00  ( OK ),72.21  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5593.88  ( OK ),63.76  ( OK ),
Thu  Jun 05 16:30:00  CDT,29.81  ( OK ),1.46  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),72.09  ( OK ),56.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6069.15  ( OK ),64.43  ( OK ),
Thu  Jun 05 16:45:00  CDT,23.98  ( OK ),1.42  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),71.95  ( OK ),55.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6282.04  ( OK ),65.71  ( OK ),
Thu  Jun 05 17:00:00  CDT,29.09  ( OK ),1.42  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),71.88  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6317.79  ( OK ),66.82  ( OK ),
Thu  Jun 05 17:15:00  CDT,25.76  ( OK ),1.48  ( OK ),1.50  ( OK ),68.83  ( OK ),0.00  ( OK ),71.84  ( OK ),55.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6084.07  ( OK ),66.98  ( OK ),
Thu  Jun 05 17:30:00  CDT,28.08  ( OK ),1.50  ( OK ),1.50  ( OK ),68.82  ( OK ),0.00  ( OK ),71.83  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6423.15  ( OK ),67.40  ( OK ),
Thu  Jun 05 17:45:00  CDT,29.53  ( OK ),1.50  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),71.78  ( OK ),56.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6381.35  ( OK ),67.91  ( OK ),
Thu  Jun 05 18:00:00  CDT,26.97  ( OK ),1.59  ( OK ),1.50  ( OK ),68.76  ( OK ),0.00  ( OK ),71.74  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5802.19  ( OK ),66.58  ( OK ),
Thu  Jun 05 18:15:00  CDT,27.34  ( OK ),1.58  ( OK ),1.50  ( OK ),68.72  ( OK ),0.00  ( OK ),71.72  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5202.87  ( OK ),65.07  ( OK ),
Thu  Jun 05 18:30:00  CDT,25.99  ( OK ),1.52  ( OK ),1.50  ( OK ),68.69  ( OK ),0.00  ( OK ),71.70  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5195.20  ( OK ),64.72  ( OK ),
Thu  Jun 05 18:45:00  CDT,25.39  ( OK ),1.53  ( OK ),1.50  ( OK ),68.71  ( OK ),0.00  ( OK ),71.72  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5483.60  ( OK ),64.64  ( OK ),
Thu  Jun 05 19:00:00  CDT,26.02  ( OK ),1.48  ( OK ),1.50  ( OK ),68.69  ( OK ),0.00  ( OK ),71.70  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5409.22  ( OK ),64.46  ( OK ),
Thu  Jun 05 19:15:00  CDT,29.71  ( OK ),1.47  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),71.83  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5535.32  ( OK ),64.87  ( OK ),
Thu  Jun 05 19:30:00  CDT,30.44  ( OK ),1.42  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),71.79  ( OK ),56.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5953.47  ( OK ),65.24  ( OK ),
Thu  Jun 05 19:45:00  CDT,25.85  ( OK ),1.58  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),71.60  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5283.14  ( OK ),64.84  ( OK ),
Thu  Jun 05 20:00:00  CDT,26.72  ( OK ),1.62  ( OK ),1.50  ( OK ),68.59  ( OK ),0.00  ( OK ),71.56  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4347.34  ( OK ),63.25  ( OK ),
Thu  Jun 05 20:15:00  CDT,23.48  ( OK ),1.63  ( OK ),1.50  ( OK ),68.58  ( OK ),0.00  ( OK ),71.56  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3587.13  ( OK ),61.29  ( OK ),
Thu  Jun 05 20:30:00  CDT,21.12  ( OK ),1.59  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),71.51  ( OK ),55.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3112.08  ( OK ),59.91  ( OK ),
Thu  Jun 05 20:45:00  CDT,17.68  ( OK ),1.54  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),71.51  ( OK ),55.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2277.82  ( OK ),58.13  ( OK ),
Thu  Jun 05 21:00:00  CDT,98.20  ( OK ),1.57  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),71.59  ( OK ),65.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2152.33  ( OK ),57.57  ( OK ),
Thu  Jun 05 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.34  ( OK ),0.00  ( OK ),72.37  ( OK ),67.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 05 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.99  ( OK ),0.00  ( OK ),72.96  ( OK ),67.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 05 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.89  ( OK ),0.00  ( OK ),73.27  ( OK ),68.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 05 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.76  ( OK ),0.00  ( OK ),73.40  ( OK ),68.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 05 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.69  ( OK ),0.00  ( OK ),73.47  ( OK ),69.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 05 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),0.00  ( OK ),73.54  ( OK ),69.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 05 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.61  ( OK ),0.00  ( OK ),73.57  ( OK ),69.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 05 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.53  ( OK ),0.00  ( OK ),73.57  ( OK ),69.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 05 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.53  ( OK ),0.00  ( OK ),73.58  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 05 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.46  ( OK ),0.00  ( OK ),73.50  ( OK ),69.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 05 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.46  ( OK ),0.00  ( OK ),73.43  ( OK ),69.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.47  ( OK ),0.00  ( OK ),73.42  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.48  ( OK ),0.00  ( OK ),73.35  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.51  ( OK ),0.00  ( OK ),73.28  ( OK ),70.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.54  ( OK ),0.00  ( OK ),73.28  ( OK ),70.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.57  ( OK ),0.00  ( OK ),73.28  ( OK ),70.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),0.00  ( OK ),73.27  ( OK ),70.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),0.00  ( OK ),73.24  ( OK ),70.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),0.00  ( OK ),73.13  ( OK ),69.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.68  ( OK ),0.00  ( OK ),73.13  ( OK ),69.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.70  ( OK ),0.00  ( OK ),73.12  ( OK ),69.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.70  ( OK ),0.00  ( OK ),73.06  ( OK ),69.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.77  ( OK ),0.00  ( OK ),73.09  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.81  ( OK ),0.00  ( OK ),73.07  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.85  ( OK ),0.00  ( OK ),73.06  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.91  ( OK ),0.00  ( OK ),73.05  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),73.05  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),73.02  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),72.98  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.95  ( OK ),0.00  ( OK ),72.98  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.00  ( OK ),0.00  ( OK ),72.97  ( OK ),70.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.07  ( OK ),0.00  ( OK ),72.97  ( OK ),70.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),72.51  ( OK ),70.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.31  ( OK ),0.00  ( OK ),72.70  ( OK ),70.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.32  ( OK ),0.00  ( OK ),71.74  ( OK ),70.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.46  ( OK ),0.00  ( OK ),60.90  ( OK ),68.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 06:15:00  CDT,99.99  ( OK ),1.27  ( OK ),1.50  ( OK ),56.40  ( OK ),100.00  ( OK ),72.05  ( OK ),63.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2515.74  ( OK ),57.49  ( OK ),
Fri  Jun 06 06:30:00  CDT,99.99  ( OK ),1.39  ( OK ),1.50  ( OK ),55.55  ( OK ),100.00  ( OK ),72.13  ( OK ),59.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2823.57  ( OK ),58.71  ( OK ),
Fri  Jun 06 06:45:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),56.20  ( OK ),100.00  ( OK ),72.11  ( OK ),59.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2202.71  ( OK ),59.94  ( OK ),
Fri  Jun 06 07:00:00  CDT,99.99  ( OK ),1.35  ( OK ),1.50  ( OK ),56.98  ( OK ),100.00  ( OK ),72.30  ( OK ),59.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3268.76  ( OK ),61.78  ( OK ),
Fri  Jun 06 07:15:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),58.48  ( OK ),100.00  ( OK ),72.40  ( OK ),61.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3001.59  ( OK ),61.60  ( OK ),
Fri  Jun 06 07:30:00  CDT,99.99  ( OK ),1.43  ( OK ),1.50  ( OK ),59.93  ( OK ),100.00  ( OK ),72.36  ( OK ),63.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3482.31  ( OK ),63.35  ( OK ),
Fri  Jun 06 07:45:00  CDT,99.99  ( OK ),1.40  ( OK ),1.50  ( OK ),61.12  ( OK ),100.00  ( OK ),72.44  ( OK ),64.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4449.32  ( OK ),65.50  ( OK ),
Fri  Jun 06 08:00:00  CDT,99.99  ( OK ),1.45  ( OK ),1.50  ( OK ),62.49  ( OK ),100.00  ( OK ),72.52  ( OK ),65.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4302.92  ( OK ),66.82  ( OK ),
Fri  Jun 06 08:15:00  CDT,99.99  ( OK ),1.43  ( OK ),1.50  ( OK ),63.92  ( OK ),100.00  ( OK ),72.66  ( OK ),66.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4775.86  ( OK ),67.95  ( OK ),
Fri  Jun 06 08:30:00  CDT,99.99  ( OK ),1.42  ( OK ),1.50  ( OK ),65.77  ( OK ),100.00  ( OK ),72.74  ( OK ),67.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4864.69  ( OK ),69.56  ( OK ),
Fri  Jun 06 08:45:00  CDT,99.99  ( OK ),1.36  ( OK ),1.50  ( OK ),66.87  ( OK ),100.00  ( OK ),72.89  ( OK ),68.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5635.08  ( OK ),72.24  ( OK ),
Fri  Jun 06 09:00:00  CDT,99.99  ( OK ),1.30  ( OK ),1.50  ( OK ),67.74  ( OK ),100.00  ( OK ),73.06  ( OK ),69.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6563.75  ( OK ),76.77  ( OK ),
Fri  Jun 06 09:15:00  CDT,99.99  ( OK ),1.20  ( OK ),1.50  ( OK ),68.27  ( OK ),100.00  ( OK ),73.28  ( OK ),70.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7594.38  ( OK ),82.31  ( OK ),
Fri  Jun 06 09:30:00  CDT,99.99  ( OK ),1.13  ( OK ),1.50  ( OK ),68.42  ( OK ),100.00  ( OK ),73.50  ( OK ),66.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9072.70  ( OK ),88.62  ( OK ),
Fri  Jun 06 09:45:00  CDT,48.74  ( OK ),1.45  ( OK ),1.50  ( OK ),69.39  ( OK ),100.00  ( OK ),72.36  ( OK ),51.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8599.75  ( OK ),89.71  ( OK ),
Fri  Jun 06 10:00:00  CDT,31.00  ( OK ),1.55  ( OK ),1.50  ( OK ),70.46  ( OK ),100.00  ( OK ),71.74  ( OK ),55.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7442.13  ( OK ),88.49  ( OK ),
Fri  Jun 06 10:15:00  CDT,29.90  ( OK ),1.92  ( OK ),1.50  ( OK ),69.79  ( OK ),0.00  ( OK ),71.58  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7704.77  ( OK ),83.17  ( OK ),
Fri  Jun 06 10:30:00  CDT,28.56  ( OK ),1.73  ( OK ),1.50  ( OK ),68.53  ( OK ),0.00  ( OK ),71.29  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8279.54  ( OK ),80.28  ( OK ),
Fri  Jun 06 10:45:00  CDT,29.15  ( OK ),1.62  ( OK ),1.50  ( OK ),68.33  ( OK ),0.00  ( OK ),71.09  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8352.78  ( OK ),77.14  ( OK ),
Fri  Jun 06 11:00:00  CDT,27.22  ( OK ),1.57  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),70.94  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7845.88  ( OK ),76.53  ( OK ),
Fri  Jun 06 11:15:00  CDT,29.08  ( OK ),1.59  ( OK ),1.50  ( OK ),68.23  ( OK ),0.00  ( OK ),70.90  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7924.17  ( OK ),74.60  ( OK ),
Fri  Jun 06 11:30:00  CDT,28.01  ( OK ),1.58  ( OK ),1.50  ( OK ),68.19  ( OK ),0.00  ( OK ),70.83  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7633.96  ( OK ),73.56  ( OK ),
Fri  Jun 06 11:45:00  CDT,28.66  ( OK ),1.55  ( OK ),1.50  ( OK ),68.22  ( OK ),0.00  ( OK ),70.82  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7594.47  ( OK ),73.12  ( OK ),
Fri  Jun 06 12:00:00  CDT,27.93  ( OK ),1.58  ( OK ),1.50  ( OK ),68.27  ( OK ),0.00  ( OK ),70.82  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7478.18  ( OK ),72.33  ( OK ),
Fri  Jun 06 12:15:00  CDT,28.31  ( OK ),1.52  ( OK ),1.50  ( OK ),68.38  ( OK ),0.00  ( OK ),70.78  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7934.73  ( OK ),72.19  ( OK ),
Fri  Jun 06 12:30:00  CDT,26.80  ( OK ),1.53  ( OK ),1.50  ( OK ),68.29  ( OK ),0.00  ( OK ),70.70  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7530.21  ( OK ),71.89  ( OK ),
Fri  Jun 06 12:45:00  CDT,28.92  ( OK ),1.55  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),70.72  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8052.13  ( OK ),72.25  ( OK ),
Fri  Jun 06 13:00:00  CDT,28.35  ( OK ),1.48  ( OK ),1.50  ( OK ),68.44  ( OK ),0.00  ( OK ),70.68  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8023.44  ( OK ),73.36  ( OK ),
Fri  Jun 06 13:15:00  CDT,29.09  ( OK ),1.49  ( OK ),1.50  ( OK ),68.45  ( OK ),0.00  ( OK ),70.65  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7824.89  ( OK ),72.97  ( OK ),
Fri  Jun 06 13:30:00  CDT,28.58  ( OK ),1.46  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),70.66  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8275.49  ( OK ),73.29  ( OK ),
Fri  Jun 06 13:45:00  CDT,28.76  ( OK ),1.50  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),70.60  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8039.98  ( OK ),73.29  ( OK ),
Fri  Jun 06 14:00:00  CDT,29.04  ( OK ),1.47  ( OK ),1.50  ( OK ),68.45  ( OK ),0.00  ( OK ),70.59  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8110.28  ( OK ),73.29  ( OK ),
Fri  Jun 06 14:15:00  CDT,28.24  ( OK ),1.50  ( OK ),1.50  ( OK ),68.34  ( OK ),0.00  ( OK ),70.56  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8015.48  ( OK ),72.83  ( OK ),
Fri  Jun 06 14:30:00  CDT,27.98  ( OK ),1.50  ( OK ),1.50  ( OK ),68.30  ( OK ),0.00  ( OK ),70.53  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7806.33  ( OK ),73.19  ( OK ),
Fri  Jun 06 14:45:00  CDT,28.41  ( OK ),1.50  ( OK ),1.50  ( OK ),68.21  ( OK ),0.00  ( OK ),70.51  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7689.57  ( OK ),72.81  ( OK ),
Fri  Jun 06 15:00:00  CDT,27.73  ( OK ),1.50  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),70.51  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7623.98  ( OK ),73.48  ( OK ),
Fri  Jun 06 15:15:00  CDT,26.77  ( OK ),1.54  ( OK ),1.50  ( OK ),67.99  ( OK ),0.00  ( OK ),70.51  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7684.00  ( OK ),72.70  ( OK ),
Fri  Jun 06 15:30:00  CDT,28.56  ( OK ),1.52  ( OK ),1.50  ( OK ),68.11  ( OK ),0.00  ( OK ),70.51  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7758.42  ( OK ),72.18  ( OK ),
Fri  Jun 06 15:45:00  CDT,28.62  ( OK ),1.51  ( OK ),1.50  ( OK ),67.98  ( OK ),0.00  ( OK ),70.50  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7683.76  ( OK ),72.17  ( OK ),
Fri  Jun 06 16:00:00  CDT,27.15  ( OK ),1.50  ( OK ),1.50  ( OK ),68.04  ( OK ),0.00  ( OK ),70.51  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7632.16  ( OK ),72.25  ( OK ),
Fri  Jun 06 16:15:00  CDT,28.81  ( OK ),1.49  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),70.46  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7888.85  ( OK ),72.54  ( OK ),
Fri  Jun 06 16:30:00  CDT,28.75  ( OK ),1.48  ( OK ),1.50  ( OK ),68.19  ( OK ),0.00  ( OK ),70.47  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8304.82  ( OK ),73.43  ( OK ),
Fri  Jun 06 16:45:00  CDT,29.01  ( OK ),1.54  ( OK ),1.50  ( OK ),68.52  ( OK ),0.00  ( OK ),70.51  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8851.16  ( OK ),73.24  ( OK ),
Fri  Jun 06 17:00:00  CDT,30.23  ( OK ),1.49  ( OK ),1.50  ( OK ),68.60  ( OK ),0.00  ( OK ),70.52  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8715.66  ( OK ),73.95  ( OK ),
Fri  Jun 06 17:15:00  CDT,28.53  ( OK ),1.56  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),70.51  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8761.55  ( OK ),74.24  ( OK ),
Fri  Jun 06 17:30:00  CDT,29.85  ( OK ),1.49  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),70.51  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8919.46  ( OK ),74.83  ( OK ),
Fri  Jun 06 17:45:00  CDT,30.96  ( OK ),1.39  ( OK ),1.50  ( OK ),68.63  ( OK ),0.00  ( OK ),70.51  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8875.47  ( OK ),74.90  ( OK ),
Fri  Jun 06 18:00:00  CDT,28.83  ( OK ),1.52  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),70.51  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9265.81  ( OK ),74.38  ( OK ),
Fri  Jun 06 18:15:00  CDT,30.08  ( OK ),1.53  ( OK ),1.50  ( OK ),68.49  ( OK ),0.00  ( OK ),70.47  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9066.38  ( OK ),74.81  ( OK ),
Fri  Jun 06 18:30:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),68.81  ( OK ),0.00  ( OK ),70.90  ( OK ),70.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9178.39  ( OK ),74.62  ( OK ),
Fri  Jun 06 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),72.82  ( OK ),69.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.15  ( OK ),0.00  ( OK ),74.19  ( OK ),68.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.21  ( OK ),0.00  ( OK ),74.51  ( OK ),68.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),74.60  ( OK ),68.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),74.51  ( OK ),68.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),74.36  ( OK ),68.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.64  ( OK ),0.00  ( OK ),74.17  ( OK ),68.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.61  ( OK ),0.00  ( OK ),73.76  ( OK ),69.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),73.36  ( OK ),69.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.49  ( OK ),0.00  ( OK ),72.95  ( OK ),69.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.23  ( OK ),0.00  ( OK ),73.41  ( OK ),69.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),74.17  ( OK ),70.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.18  ( OK ),0.00  ( OK ),74.51  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),74.50  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.08  ( OK ),0.00  ( OK ),74.38  ( OK ),70.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.05  ( OK ),0.00  ( OK ),74.34  ( OK ),70.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.01  ( OK ),0.00  ( OK ),74.27  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),74.19  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),74.10  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.93  ( OK ),0.00  ( OK ),73.97  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 06 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.93  ( OK ),0.00  ( OK ),73.91  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.92  ( OK ),0.00  ( OK ),73.90  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.91  ( OK ),0.00  ( OK ),73.82  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.91  ( OK ),0.00  ( OK ),73.76  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.92  ( OK ),0.00  ( OK ),73.76  ( OK ),70.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.87  ( OK ),0.00  ( OK ),73.68  ( OK ),70.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.87  ( OK ),0.00  ( OK ),73.65  ( OK ),70.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.87  ( OK ),0.00  ( OK ),73.62  ( OK ),70.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.91  ( OK ),0.00  ( OK ),73.64  ( OK ),70.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.90  ( OK ),0.00  ( OK ),73.59  ( OK ),70.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.93  ( OK ),0.00  ( OK ),73.61  ( OK ),70.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.93  ( OK ),0.00  ( OK ),73.59  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.93  ( OK ),0.00  ( OK ),73.59  ( OK ),70.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.99  ( OK ),0.00  ( OK ),73.59  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),73.59  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),73.59  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.99  ( OK ),0.00  ( OK ),73.56  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.99  ( OK ),0.00  ( OK ),73.53  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),73.57  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),73.51  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),73.46  ( OK ),70.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),73.48  ( OK ),70.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.01  ( OK ),0.00  ( OK ),73.50  ( OK ),70.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),73.45  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),73.44  ( OK ),70.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),73.43  ( OK ),70.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.07  ( OK ),0.00  ( OK ),73.46  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.11  ( OK ),0.00  ( OK ),73.49  ( OK ),70.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),73.56  ( OK ),70.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.19  ( OK ),0.00  ( OK ),73.66  ( OK ),70.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.27  ( OK ),0.00  ( OK ),73.77  ( OK ),70.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.37  ( OK ),0.00  ( OK ),73.92  ( OK ),71.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),73.90  ( OK ),71.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),73.90  ( OK ),71.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.53  ( OK ),0.00  ( OK ),73.77  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),73.90  ( OK ),71.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),74.10  ( OK ),71.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),74.52  ( OK ),71.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),75.11  ( OK ),71.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.57  ( OK ),0.00  ( OK ),75.57  ( OK ),71.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.64  ( OK ),0.00  ( OK ),75.78  ( OK ),71.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),76.06  ( OK ),71.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),0.00  ( OK ),76.36  ( OK ),71.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),76.48  ( OK ),71.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.94  ( OK ),0.00  ( OK ),76.89  ( OK ),71.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),77.53  ( OK ),70.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.01  ( OK ),0.00  ( OK ),77.44  ( OK ),71.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),78.03  ( OK ),71.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),78.10  ( OK ),71.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),78.06  ( OK ),71.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),78.35  ( OK ),71.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.11  ( OK ),0.00  ( OK ),78.16  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),78.60  ( OK ),71.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),78.55  ( OK ),71.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),78.65  ( OK ),71.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),79.15  ( OK ),70.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),79.39  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
