TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Sat  Jun 07 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.43  ( OK ),0.00  ( OK ),79.32  ( OK ),71.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),79.45  ( OK ),71.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.49  ( OK ),0.00  ( OK ),79.30  ( OK ),71.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.57  ( OK ),0.00  ( OK ),79.24  ( OK ),71.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),79.20  ( OK ),71.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.57  ( OK ),0.00  ( OK ),79.25  ( OK ),71.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.58  ( OK ),0.00  ( OK ),79.12  ( OK ),71.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),78.81  ( OK ),71.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),78.80  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),78.72  ( OK ),71.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),78.54  ( OK ),71.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.71  ( OK ),0.00  ( OK ),78.47  ( OK ),71.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),78.41  ( OK ),71.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),78.18  ( OK ),71.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),77.78  ( OK ),71.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.96  ( OK ),0.00  ( OK ),77.50  ( OK ),71.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.95  ( OK ),0.00  ( OK ),77.29  ( OK ),71.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.96  ( OK ),0.00  ( OK ),77.11  ( OK ),71.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),76.82  ( OK ),71.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.88  ( OK ),0.00  ( OK ),76.64  ( OK ),72.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),76.49  ( OK ),72.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.89  ( OK ),0.00  ( OK ),76.37  ( OK ),72.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),76.25  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.87  ( OK ),0.00  ( OK ),76.15  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.86  ( OK ),0.00  ( OK ),75.98  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.74  ( OK ),72.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.65  ( OK ),72.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.56  ( OK ),72.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.43  ( OK ),72.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.29  ( OK ),72.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.82  ( OK ),0.00  ( OK ),75.23  ( OK ),72.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),75.18  ( OK ),72.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),75.13  ( OK ),72.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),75.10  ( OK ),72.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.83  ( OK ),0.00  ( OK ),75.08  ( OK ),72.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),75.02  ( OK ),71.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.89  ( OK ),0.00  ( OK ),75.16  ( OK ),71.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.32  ( OK ),72.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.34  ( OK ),72.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 07 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.86  ( OK ),0.00  ( OK ),75.28  ( OK ),72.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.88  ( OK ),0.00  ( OK ),75.38  ( OK ),72.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.86  ( OK ),0.00  ( OK ),75.43  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.43  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),75.43  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),75.43  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.99  ( OK ),0.00  ( OK ),75.43  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),75.13  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.86  ( OK ),0.00  ( OK ),75.11  ( OK ),72.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),74.90  ( OK ),72.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),75.04  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),75.05  ( OK ),72.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),75.04  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),74.91  ( OK ),72.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),74.97  ( OK ),72.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.87  ( OK ),0.00  ( OK ),74.88  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),74.84  ( OK ),72.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.73  ( OK ),0.00  ( OK ),74.82  ( OK ),71.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),74.82  ( OK ),71.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),74.72  ( OK ),71.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),74.63  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),74.63  ( OK ),71.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.59  ( OK ),0.00  ( OK ),74.63  ( OK ),71.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.60  ( OK ),0.00  ( OK ),74.66  ( OK ),71.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.63  ( OK ),0.00  ( OK ),74.66  ( OK ),71.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),74.67  ( OK ),71.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),74.66  ( OK ),71.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.57  ( OK ),0.00  ( OK ),74.65  ( OK ),71.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),74.52  ( OK ),71.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),74.56  ( OK ),71.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),74.58  ( OK ),71.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),74.61  ( OK ),71.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.64  ( OK ),0.00  ( OK ),74.66  ( OK ),72.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),74.66  ( OK ),72.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.65  ( OK ),0.00  ( OK ),74.74  ( OK ),72.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),74.71  ( OK ),72.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),74.80  ( OK ),72.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),74.82  ( OK ),72.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),74.82  ( OK ),72.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),74.81  ( OK ),72.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.76  ( OK ),0.00  ( OK ),74.70  ( OK ),72.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.71  ( OK ),0.00  ( OK ),74.71  ( OK ),72.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.72  ( OK ),0.00  ( OK ),74.74  ( OK ),72.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),74.75  ( OK ),72.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),74.47  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.68  ( OK ),0.00  ( OK ),74.38  ( OK ),72.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),74.28  ( OK ),72.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),74.57  ( OK ),72.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.72  ( OK ),0.00  ( OK ),74.73  ( OK ),72.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),74.58  ( OK ),72.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.80  ( OK ),0.00  ( OK ),74.51  ( OK ),72.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),74.51  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),74.42  ( OK ),71.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.87  ( OK ),0.00  ( OK ),74.46  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),74.62  ( OK ),71.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),74.45  ( OK ),71.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),74.76  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),74.80  ( OK ),72.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),75.08  ( OK ),72.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),74.97  ( OK ),72.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),74.93  ( OK ),72.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.09  ( OK ),0.00  ( OK ),74.95  ( OK ),72.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),74.82  ( OK ),72.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),74.90  ( OK ),72.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),74.66  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.12  ( OK ),0.00  ( OK ),74.66  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.07  ( OK ),0.00  ( OK ),74.85  ( OK ),72.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),74.69  ( OK ),72.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.03  ( OK ),0.00  ( OK ),74.66  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),74.96  ( OK ),72.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),74.59  ( OK ),72.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.94  ( OK ),0.00  ( OK ),74.28  ( OK ),72.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),74.81  ( OK ),72.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),74.90  ( OK ),72.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.09  ( OK ),72.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),74.74  ( OK ),72.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),74.87  ( OK ),72.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.82  ( OK ),0.00  ( OK ),75.13  ( OK ),72.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.82  ( OK ),0.00  ( OK ),74.97  ( OK ),72.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.83  ( OK ),0.00  ( OK ),75.25  ( OK ),72.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),74.99  ( OK ),72.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.22  ( OK ),72.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),75.44  ( OK ),72.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.20  ( OK ),0.00  ( OK ),75.43  ( OK ),72.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.32  ( OK ),0.00  ( OK ),75.42  ( OK ),72.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.43  ( OK ),0.00  ( OK ),75.37  ( OK ),72.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.49  ( OK ),0.00  ( OK ),75.43  ( OK ),72.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.53  ( OK ),0.00  ( OK ),75.36  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.48  ( OK ),0.00  ( OK ),75.33  ( OK ),72.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),75.33  ( OK ),72.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.40  ( OK ),0.00  ( OK ),75.26  ( OK ),72.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.32  ( OK ),0.00  ( OK ),75.22  ( OK ),72.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),75.19  ( OK ),72.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.24  ( OK ),0.00  ( OK ),75.13  ( OK ),72.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.24  ( OK ),0.00  ( OK ),75.13  ( OK ),72.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.17  ( OK ),0.00  ( OK ),75.06  ( OK ),72.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 08 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),74.97  ( OK ),72.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),74.89  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),74.83  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),74.82  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),74.82  ( OK ),72.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),74.82  ( OK ),72.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),74.82  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.98  ( OK ),0.00  ( OK ),74.78  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.97  ( OK ),0.00  ( OK ),74.76  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.94  ( OK ),0.00  ( OK ),74.74  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),74.68  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),74.66  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.88  ( OK ),0.00  ( OK ),74.66  ( OK ),72.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.88  ( OK ),0.00  ( OK ),74.66  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),74.67  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),74.66  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),74.66  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),74.66  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),74.62  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.87  ( OK ),0.00  ( OK ),74.61  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),74.65  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.89  ( OK ),0.00  ( OK ),74.60  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.93  ( OK ),0.00  ( OK ),72.97  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),70.52  ( OK ),72.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.70  ( OK ),0.00  ( OK ),69.28  ( OK ),71.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.61  ( OK ),0.00  ( OK ),69.02  ( OK ),71.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 06:15:00  CDT,99.99  ( OK ),0.52  ( OK ),1.50  ( OK ),56.67  ( OK ),100.00  ( OK ),73.71  ( OK ),60.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9439.89  ( OK ),78.15  ( OK ),
Mon  Jun 09 06:30:00  CDT,99.99  ( OK ),0.81  ( OK ),1.50  ( OK ),56.23  ( OK ),100.00  ( OK ),73.14  ( OK ),60.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9431.38  ( OK ),90.44  ( OK ),
Mon  Jun 09 06:45:00  CDT,99.99  ( OK ),1.18  ( OK ),1.50  ( OK ),55.96  ( OK ),100.00  ( OK ),72.89  ( OK ),60.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9036.56  ( OK ),93.49  ( OK ),
Mon  Jun 09 07:00:00  CDT,99.99  ( OK ),1.46  ( OK ),1.50  ( OK ),56.33  ( OK ),100.00  ( OK ),72.81  ( OK ),60.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7908.98  ( OK ),92.42  ( OK ),
Mon  Jun 09 07:15:00  CDT,99.99  ( OK ),1.67  ( OK ),1.50  ( OK ),56.98  ( OK ),100.00  ( OK ),72.81  ( OK ),60.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6262.07  ( OK ),88.60  ( OK ),
Mon  Jun 09 07:30:00  CDT,99.99  ( OK ),1.68  ( OK ),1.50  ( OK ),57.87  ( OK ),100.00  ( OK ),72.86  ( OK ),61.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6054.38  ( OK ),85.57  ( OK ),
Mon  Jun 09 07:45:00  CDT,99.99  ( OK ),1.65  ( OK ),1.50  ( OK ),58.50  ( OK ),100.00  ( OK ),72.97  ( OK ),62.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5918.92  ( OK ),83.43  ( OK ),
Mon  Jun 09 08:00:00  CDT,99.99  ( OK ),1.60  ( OK ),1.50  ( OK ),59.43  ( OK ),100.00  ( OK ),73.04  ( OK ),62.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5870.77  ( OK ),81.10  ( OK ),
Mon  Jun 09 08:15:00  CDT,99.99  ( OK ),1.60  ( OK ),1.50  ( OK ),60.78  ( OK ),100.00  ( OK ),73.20  ( OK ),64.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5630.16  ( OK ),79.72  ( OK ),
Mon  Jun 09 08:30:00  CDT,99.99  ( OK ),1.45  ( OK ),1.50  ( OK ),61.27  ( OK ),100.00  ( OK ),73.32  ( OK ),64.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6254.95  ( OK ),80.81  ( OK ),
Mon  Jun 09 08:45:00  CDT,99.99  ( OK ),1.34  ( OK ),1.50  ( OK ),61.89  ( OK ),100.00  ( OK ),73.59  ( OK ),63.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7373.24  ( OK ),84.31  ( OK ),
Mon  Jun 09 09:00:00  CDT,34.39  ( OK ),1.58  ( OK ),1.50  ( OK ),62.99  ( OK ),100.00  ( OK ),72.97  ( OK ),52.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6442.34  ( OK ),82.62  ( OK ),
Mon  Jun 09 09:15:00  CDT,25.78  ( OK ),1.60  ( OK ),1.50  ( OK ),64.15  ( OK ),100.00  ( OK ),72.82  ( OK ),55.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5899.15  ( OK ),79.50  ( OK ),
Mon  Jun 09 09:30:00  CDT,26.95  ( OK ),1.63  ( OK ),1.50  ( OK ),64.53  ( OK ),100.00  ( OK ),72.87  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5718.52  ( OK ),77.81  ( OK ),
Mon  Jun 09 09:45:00  CDT,26.43  ( OK ),1.56  ( OK ),1.50  ( OK ),66.46  ( OK ),100.00  ( OK ),72.92  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5763.14  ( OK ),76.74  ( OK ),
Mon  Jun 09 10:00:00  CDT,28.05  ( OK ),1.52  ( OK ),1.50  ( OK ),67.31  ( OK ),100.00  ( OK ),72.97  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5700.72  ( OK ),76.81  ( OK ),
Mon  Jun 09 10:15:00  CDT,29.32  ( OK ),1.47  ( OK ),1.50  ( OK ),67.70  ( OK ),100.00  ( OK ),72.98  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6284.52  ( OK ),76.71  ( OK ),
Mon  Jun 09 10:30:00  CDT,29.40  ( OK ),1.51  ( OK ),1.50  ( OK ),68.47  ( OK ),100.00  ( OK ),72.97  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6329.78  ( OK ),77.95  ( OK ),
Mon  Jun 09 10:45:00  CDT,28.59  ( OK ),1.64  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),72.51  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6435.42  ( OK ),72.63  ( OK ),
Mon  Jun 09 11:00:00  CDT,27.74  ( OK ),1.62  ( OK ),1.50  ( OK ),69.51  ( OK ),0.00  ( OK ),72.51  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6683.76  ( OK ),70.57  ( OK ),
Mon  Jun 09 11:15:00  CDT,27.23  ( OK ),1.60  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),72.51  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6584.64  ( OK ),68.85  ( OK ),
Mon  Jun 09 11:30:00  CDT,28.13  ( OK ),1.50  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),72.51  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6711.99  ( OK ),69.19  ( OK ),
Mon  Jun 09 11:45:00  CDT,27.12  ( OK ),1.59  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),72.51  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6816.31  ( OK ),68.86  ( OK ),
Mon  Jun 09 12:00:00  CDT,27.18  ( OK ),1.52  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),72.46  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6474.21  ( OK ),68.72  ( OK ),
Mon  Jun 09 12:15:00  CDT,28.58  ( OK ),1.51  ( OK ),1.50  ( OK ),69.50  ( OK ),0.00  ( OK ),72.43  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6587.46  ( OK ),67.72  ( OK ),
Mon  Jun 09 12:30:00  CDT,27.09  ( OK ),1.53  ( OK ),1.50  ( OK ),69.50  ( OK ),0.00  ( OK ),72.43  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6858.50  ( OK ),68.53  ( OK ),
Mon  Jun 09 12:45:00  CDT,27.60  ( OK ),1.47  ( OK ),1.50  ( OK ),69.53  ( OK ),0.00  ( OK ),72.43  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6781.38  ( OK ),67.76  ( OK ),
Mon  Jun 09 13:00:00  CDT,27.39  ( OK ),1.50  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),72.44  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7010.05  ( OK ),67.38  ( OK ),
Mon  Jun 09 13:15:00  CDT,31.14  ( OK ),1.47  ( OK ),1.50  ( OK ),69.97  ( OK ),0.00  ( OK ),72.41  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7812.65  ( OK ),69.10  ( OK ),
Mon  Jun 09 13:30:00  CDT,31.21  ( OK ),1.42  ( OK ),1.50  ( OK ),69.96  ( OK ),0.00  ( OK ),72.40  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8191.71  ( OK ),70.94  ( OK ),
Mon  Jun 09 13:45:00  CDT,31.40  ( OK ),1.44  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),72.37  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8223.31  ( OK ),70.54  ( OK ),
Mon  Jun 09 14:00:00  CDT,31.09  ( OK ),1.49  ( OK ),1.50  ( OK ),69.89  ( OK ),0.00  ( OK ),72.36  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8309.02  ( OK ),70.99  ( OK ),
Mon  Jun 09 14:15:00  CDT,31.37  ( OK ),1.47  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),72.35  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8647.84  ( OK ),71.48  ( OK ),
Mon  Jun 09 14:30:00  CDT,31.64  ( OK ),1.56  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),72.32  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8573.66  ( OK ),70.59  ( OK ),
Mon  Jun 09 14:45:00  CDT,31.68  ( OK ),1.49  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),72.28  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8622.10  ( OK ),70.99  ( OK ),
Mon  Jun 09 15:00:00  CDT,30.84  ( OK ),1.51  ( OK ),1.50  ( OK ),69.84  ( OK ),0.00  ( OK ),72.21  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8389.30  ( OK ),71.92  ( OK ),
Mon  Jun 09 15:15:00  CDT,31.31  ( OK ),1.51  ( OK ),1.50  ( OK ),69.67  ( OK ),0.00  ( OK ),72.20  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8126.95  ( OK ),71.49  ( OK ),
Mon  Jun 09 15:30:00  CDT,29.27  ( OK ),1.52  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),72.15  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7671.88  ( OK ),70.57  ( OK ),
Mon  Jun 09 15:45:00  CDT,29.72  ( OK ),1.52  ( OK ),1.50  ( OK ),69.37  ( OK ),0.00  ( OK ),72.12  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7578.65  ( OK ),71.24  ( OK ),
Mon  Jun 09 16:00:00  CDT,28.55  ( OK ),1.36  ( OK ),1.50  ( OK ),69.25  ( OK ),0.00  ( OK ),72.11  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7823.15  ( OK ),72.73  ( OK ),
Mon  Jun 09 16:15:00  CDT,28.76  ( OK ),1.57  ( OK ),1.50  ( OK ),69.28  ( OK ),0.00  ( OK ),72.13  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6757.88  ( OK ),69.83  ( OK ),
Mon  Jun 09 16:30:00  CDT,28.28  ( OK ),1.58  ( OK ),1.50  ( OK ),69.29  ( OK ),0.00  ( OK ),72.13  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6091.98  ( OK ),68.85  ( OK ),
Mon  Jun 09 16:45:00  CDT,26.34  ( OK ),1.61  ( OK ),1.50  ( OK ),69.25  ( OK ),0.00  ( OK ),72.12  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5441.05  ( OK ),65.94  ( OK ),
Mon  Jun 09 17:00:00  CDT,27.19  ( OK ),1.58  ( OK ),1.50  ( OK ),69.28  ( OK ),0.00  ( OK ),72.16  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5395.05  ( OK ),65.03  ( OK ),
Mon  Jun 09 17:15:00  CDT,26.07  ( OK ),1.54  ( OK ),1.50  ( OK ),69.28  ( OK ),0.00  ( OK ),72.17  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5039.81  ( OK ),63.56  ( OK ),
Mon  Jun 09 17:30:00  CDT,25.78  ( OK ),1.55  ( OK ),1.50  ( OK ),69.29  ( OK ),0.00  ( OK ),72.18  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4806.05  ( OK ),63.00  ( OK ),
Mon  Jun 09 17:45:00  CDT,25.30  ( OK ),1.51  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),72.20  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4961.28  ( OK ),62.80  ( OK ),
Mon  Jun 09 18:00:00  CDT,26.08  ( OK ),1.56  ( OK ),1.50  ( OK ),69.27  ( OK ),0.00  ( OK ),72.19  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4419.12  ( OK ),61.52  ( OK ),
Mon  Jun 09 18:15:00  CDT,26.97  ( OK ),1.55  ( OK ),1.50  ( OK ),69.32  ( OK ),0.00  ( OK ),72.21  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4364.21  ( OK ),60.88  ( OK ),
Mon  Jun 09 18:30:00  CDT,26.90  ( OK ),1.54  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),72.20  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4501.47  ( OK ),60.35  ( OK ),
Mon  Jun 09 18:45:00  CDT,26.77  ( OK ),1.50  ( OK ),1.50  ( OK ),69.27  ( OK ),0.00  ( OK ),72.19  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4389.45  ( OK ),60.01  ( OK ),
Mon  Jun 09 19:00:00  CDT,26.42  ( OK ),1.52  ( OK ),1.50  ( OK ),69.25  ( OK ),0.00  ( OK ),72.18  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4230.50  ( OK ),59.31  ( OK ),
Mon  Jun 09 19:15:00  CDT,24.56  ( OK ),1.50  ( OK ),1.50  ( OK ),69.27  ( OK ),0.00  ( OK ),72.20  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4530.12  ( OK ),59.30  ( OK ),
Mon  Jun 09 19:30:00  CDT,24.61  ( OK ),1.50  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.17  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4136.73  ( OK ),59.19  ( OK ),
Mon  Jun 09 19:45:00  CDT,24.25  ( OK ),1.53  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),72.15  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3980.56  ( OK ),58.58  ( OK ),
Mon  Jun 09 20:00:00  CDT,24.92  ( OK ),1.54  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),72.13  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3224.57  ( OK ),57.43  ( OK ),
Mon  Jun 09 20:15:00  CDT,23.88  ( OK ),1.58  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.16  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2713.54  ( OK ),56.56  ( OK ),
Mon  Jun 09 20:30:00  CDT,21.64  ( OK ),1.55  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.18  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2272.93  ( OK ),55.29  ( OK ),
Mon  Jun 09 20:45:00  CDT,22.90  ( OK ),1.51  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.20  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2109.06  ( OK ),55.83  ( OK ),
Mon  Jun 09 21:00:00  CDT,84.47  ( OK ),1.53  ( OK ),1.50  ( OK ),69.36  ( OK ),0.00  ( OK ),72.26  ( OK ),63.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1859.49  ( OK ),54.90  ( OK ),
Mon  Jun 09 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.38  ( OK ),0.00  ( OK ),73.09  ( OK ),66.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),73.74  ( OK ),67.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),74.11  ( OK ),68.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.78  ( OK ),0.00  ( OK ),74.29  ( OK ),69.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.69  ( OK ),0.00  ( OK ),74.43  ( OK ),69.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),74.46  ( OK ),70.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),74.45  ( OK ),70.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.31  ( OK ),0.00  ( OK ),74.47  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),74.41  ( OK ),70.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.13  ( OK ),0.00  ( OK ),74.35  ( OK ),70.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 09 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.21  ( OK ),0.00  ( OK ),74.36  ( OK ),71.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.18  ( OK ),0.00  ( OK ),74.33  ( OK ),71.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.14  ( OK ),0.00  ( OK ),74.27  ( OK ),71.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.12  ( OK ),0.00  ( OK ),74.21  ( OK ),71.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.15  ( OK ),0.00  ( OK ),74.21  ( OK ),71.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.15  ( OK ),0.00  ( OK ),74.20  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.16  ( OK ),0.00  ( OK ),74.20  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.21  ( OK ),0.00  ( OK ),74.20  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),74.20  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),74.16  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),74.16  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.27  ( OK ),0.00  ( OK ),74.20  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.37  ( OK ),0.00  ( OK ),74.26  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
