TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Tue  Jun 10 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),74.21  ( OK ),71.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),74.21  ( OK ),71.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.40  ( OK ),0.00  ( OK ),74.20  ( OK ),71.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.44  ( OK ),0.00  ( OK ),74.20  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),74.20  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),74.21  ( OK ),71.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),74.20  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.61  ( OK ),0.00  ( OK ),74.21  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),74.20  ( OK ),71.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),73.25  ( OK ),71.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),71.15  ( OK ),71.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.05  ( OK ),0.00  ( OK ),69.99  ( OK ),70.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.97  ( OK ),0.00  ( OK ),69.41  ( OK ),69.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 06:15:00  CDT,99.99  ( OK ),0.96  ( OK ),1.50  ( OK ),60.97  ( OK ),100.00  ( OK ),73.05  ( OK ),64.32  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5889.95  ( OK ),66.21  ( OK ),
Tue  Jun 10 06:30:00  CDT,99.99  ( OK ),1.12  ( OK ),1.50  ( OK ),60.55  ( OK ),100.00  ( OK ),72.82  ( OK ),63.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6211.91  ( OK ),72.12  ( OK ),
Tue  Jun 10 06:45:00  CDT,99.99  ( OK ),1.28  ( OK ),1.50  ( OK ),60.32  ( OK ),100.00  ( OK ),72.74  ( OK ),63.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6053.61  ( OK ),75.46  ( OK ),
Tue  Jun 10 07:00:00  CDT,99.99  ( OK ),1.42  ( OK ),1.50  ( OK ),60.21  ( OK ),100.00  ( OK ),72.67  ( OK ),63.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5969.32  ( OK ),76.86  ( OK ),
Tue  Jun 10 07:15:00  CDT,99.99  ( OK ),1.49  ( OK ),1.50  ( OK ),60.23  ( OK ),100.00  ( OK ),72.60  ( OK ),63.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5508.75  ( OK ),76.11  ( OK ),
Tue  Jun 10 07:30:00  CDT,99.99  ( OK ),1.54  ( OK ),1.50  ( OK ),60.36  ( OK ),100.00  ( OK ),72.56  ( OK ),63.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5137.22  ( OK ),75.17  ( OK ),
Tue  Jun 10 07:45:00  CDT,99.99  ( OK ),1.56  ( OK ),1.50  ( OK ),60.03  ( OK ),100.00  ( OK ),72.58  ( OK ),63.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4737.41  ( OK ),74.03  ( OK ),
Tue  Jun 10 08:00:00  CDT,99.99  ( OK ),1.52  ( OK ),1.50  ( OK ),59.83  ( OK ),100.00  ( OK ),72.61  ( OK ),63.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4872.52  ( OK ),74.06  ( OK ),
Tue  Jun 10 08:15:00  CDT,99.99  ( OK ),1.54  ( OK ),1.50  ( OK ),59.45  ( OK ),100.00  ( OK ),72.65  ( OK ),63.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5098.37  ( OK ),73.72  ( OK ),
Tue  Jun 10 08:30:00  CDT,99.99  ( OK ),1.45  ( OK ),1.50  ( OK ),59.45  ( OK ),100.00  ( OK ),72.67  ( OK ),63.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5479.08  ( OK ),74.49  ( OK ),
Tue  Jun 10 08:45:00  CDT,99.99  ( OK ),1.45  ( OK ),1.50  ( OK ),59.45  ( OK ),100.00  ( OK ),72.67  ( OK ),63.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5603.96  ( OK ),75.82  ( OK ),
Tue  Jun 10 09:00:00  CDT,99.99  ( OK ),1.40  ( OK ),1.50  ( OK ),59.83  ( OK ),100.00  ( OK ),72.71  ( OK ),63.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5942.91  ( OK ),77.83  ( OK ),
Tue  Jun 10 09:15:00  CDT,99.99  ( OK ),1.33  ( OK ),1.50  ( OK ),60.03  ( OK ),100.00  ( OK ),72.80  ( OK ),63.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6534.17  ( OK ),79.97  ( OK ),
Tue  Jun 10 09:30:00  CDT,99.99  ( OK ),1.34  ( OK ),1.50  ( OK ),60.41  ( OK ),100.00  ( OK ),72.88  ( OK ),64.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7260.91  ( OK ),83.51  ( OK ),
Tue  Jun 10 09:45:00  CDT,99.99  ( OK ),1.20  ( OK ),1.50  ( OK ),60.40  ( OK ),100.00  ( OK ),72.98  ( OK ),64.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8145.54  ( OK ),88.47  ( OK ),
Tue  Jun 10 10:00:00  CDT,99.99  ( OK ),1.25  ( OK ),1.50  ( OK ),61.10  ( OK ),100.00  ( OK ),73.05  ( OK ),64.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8825.49  ( OK ),92.68  ( OK ),
Tue  Jun 10 10:15:00  CDT,99.99  ( OK ),1.23  ( OK ),1.50  ( OK ),61.34  ( OK ),100.00  ( OK ),73.17  ( OK ),65.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9367.07  ( OK ),97.14  ( OK ),
Tue  Jun 10 10:30:00  CDT,99.99  ( OK ),1.13  ( OK ),1.50  ( OK ),61.59  ( OK ),100.00  ( OK ),73.28  ( OK ),65.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10163.02  ( OK ),99.99  ( OK ),
Tue  Jun 10 10:45:00  CDT,99.99  ( OK ),0.97  ( OK ),1.50  ( OK ),62.68  ( OK ),100.00  ( OK ),73.37  ( OK ),66.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10233.43  ( OK ),99.99  ( OK ),
Tue  Jun 10 11:00:00  CDT,99.99  ( OK ),0.94  ( OK ),1.50  ( OK ),62.76  ( OK ),100.00  ( OK ),73.44  ( OK ),66.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10373.15  ( OK ),99.99  ( OK ),
Tue  Jun 10 11:15:00  CDT,76.24  ( OK ),1.01  ( OK ),1.50  ( OK ),63.03  ( OK ),100.00  ( OK ),72.98  ( OK ),53.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10144.50  ( OK ),99.99  ( OK ),
Tue  Jun 10 11:30:00  CDT,36.00  ( OK ),1.91  ( OK ),1.50  ( OK ),63.52  ( OK ),100.00  ( OK ),72.36  ( OK ),53.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6119.19  ( OK ),90.69  ( OK ),
Tue  Jun 10 11:45:00  CDT,30.02  ( OK ),1.79  ( OK ),1.50  ( OK ),64.27  ( OK ),100.00  ( OK ),72.32  ( OK ),55.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6312.49  ( OK ),86.74  ( OK ),
Tue  Jun 10 12:00:00  CDT,29.85  ( OK ),1.75  ( OK ),1.50  ( OK ),64.58  ( OK ),100.00  ( OK ),72.44  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5791.01  ( OK ),83.97  ( OK ),
Tue  Jun 10 12:15:00  CDT,27.48  ( OK ),1.66  ( OK ),1.50  ( OK ),64.84  ( OK ),100.00  ( OK ),72.51  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5887.50  ( OK ),82.60  ( OK ),
Tue  Jun 10 12:30:00  CDT,27.99  ( OK ),1.60  ( OK ),1.50  ( OK ),65.38  ( OK ),100.00  ( OK ),72.51  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5922.54  ( OK ),80.86  ( OK ),
Tue  Jun 10 12:45:00  CDT,28.36  ( OK ),1.57  ( OK ),1.50  ( OK ),65.45  ( OK ),100.00  ( OK ),72.51  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5828.05  ( OK ),79.51  ( OK ),
Tue  Jun 10 13:00:00  CDT,30.16  ( OK ),1.53  ( OK ),1.50  ( OK ),65.57  ( OK ),100.00  ( OK ),72.51  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5983.39  ( OK ),80.35  ( OK ),
Tue  Jun 10 13:15:00  CDT,30.69  ( OK ),1.57  ( OK ),1.50  ( OK ),65.69  ( OK ),100.00  ( OK ),72.44  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5680.48  ( OK ),78.91  ( OK ),
Tue  Jun 10 13:30:00  CDT,30.45  ( OK ),1.50  ( OK ),1.50  ( OK ),65.07  ( OK ),100.00  ( OK ),72.37  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5769.16  ( OK ),79.21  ( OK ),
Tue  Jun 10 13:45:00  CDT,30.32  ( OK ),1.54  ( OK ),1.50  ( OK ),64.54  ( OK ),100.00  ( OK ),72.36  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5788.46  ( OK ),78.81  ( OK ),
Tue  Jun 10 14:00:00  CDT,29.59  ( OK ),1.57  ( OK ),1.50  ( OK ),64.32  ( OK ),100.00  ( OK ),72.34  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5150.98  ( OK ),77.49  ( OK ),
Tue  Jun 10 14:15:00  CDT,29.43  ( OK ),1.53  ( OK ),1.50  ( OK ),64.57  ( OK ),100.00  ( OK ),72.28  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5207.41  ( OK ),76.46  ( OK ),
Tue  Jun 10 14:30:00  CDT,28.40  ( OK ),1.59  ( OK ),1.50  ( OK ),64.07  ( OK ),100.00  ( OK ),72.22  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5023.29  ( OK ),74.86  ( OK ),
Tue  Jun 10 14:45:00  CDT,28.67  ( OK ),1.58  ( OK ),1.50  ( OK ),63.79  ( OK ),100.00  ( OK ),72.24  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4558.44  ( OK ),73.85  ( OK ),
Tue  Jun 10 15:00:00  CDT,28.28  ( OK ),1.57  ( OK ),1.50  ( OK ),63.40  ( OK ),100.00  ( OK ),72.20  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4808.97  ( OK ),73.17  ( OK ),
Tue  Jun 10 15:15:00  CDT,27.22  ( OK ),1.59  ( OK ),1.50  ( OK ),62.68  ( OK ),100.00  ( OK ),72.18  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3984.35  ( OK ),71.88  ( OK ),
Tue  Jun 10 15:30:00  CDT,27.38  ( OK ),1.56  ( OK ),1.50  ( OK ),62.19  ( OK ),100.00  ( OK ),72.11  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4043.65  ( OK ),70.74  ( OK ),
Tue  Jun 10 15:45:00  CDT,26.48  ( OK ),1.62  ( OK ),1.50  ( OK ),62.35  ( OK ),100.00  ( OK ),72.08  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3196.15  ( OK ),68.27  ( OK ),
Tue  Jun 10 16:00:00  CDT,25.60  ( OK ),1.56  ( OK ),1.50  ( OK ),61.73  ( OK ),100.00  ( OK ),72.07  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3025.37  ( OK ),67.07  ( OK ),
Tue  Jun 10 16:15:00  CDT,25.06  ( OK ),1.60  ( OK ),1.50  ( OK ),61.70  ( OK ),100.00  ( OK ),72.06  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2804.16  ( OK ),66.75  ( OK ),
Tue  Jun 10 16:30:00  CDT,25.97  ( OK ),1.52  ( OK ),1.50  ( OK ),61.29  ( OK ),100.00  ( OK ),72.05  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2669.35  ( OK ),65.42  ( OK ),
Tue  Jun 10 16:45:00  CDT,23.85  ( OK ),1.61  ( OK ),1.50  ( OK ),61.34  ( OK ),100.00  ( OK ),72.05  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2036.46  ( OK ),64.22  ( OK ),
Tue  Jun 10 17:00:00  CDT,23.39  ( OK ),1.60  ( OK ),1.50  ( OK ),60.97  ( OK ),100.00  ( OK ),72.05  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1539.00  ( OK ),62.10  ( OK ),
Tue  Jun 10 17:15:00  CDT,22.95  ( OK ),1.57  ( OK ),1.50  ( OK ),60.09  ( OK ),100.00  ( OK ),72.05  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),838.37  ( OK ),60.51  ( OK ),
Tue  Jun 10 17:30:00  CDT,21.85  ( OK ),1.55  ( OK ),1.50  ( OK ),59.83  ( OK ),100.00  ( OK ),72.05  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),476.48  ( OK ),60.65  ( OK ),
Tue  Jun 10 17:45:00  CDT,22.25  ( OK ),1.55  ( OK ),1.50  ( OK ),59.57  ( OK ),100.00  ( OK ),72.05  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),502.36  ( OK ),58.82  ( OK ),
Tue  Jun 10 18:00:00  CDT,18.70  ( OK ),1.52  ( OK ),1.50  ( OK ),59.47  ( OK ),100.00  ( OK ),72.04  ( OK ),55.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),813.16  ( OK ),58.65  ( OK ),
Tue  Jun 10 18:15:00  CDT,64.48  ( OK ),1.49  ( OK ),1.50  ( OK ),59.27  ( OK ),100.00  ( OK ),72.10  ( OK ),59.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1310.93  ( OK ),59.27  ( OK ),
Tue  Jun 10 18:30:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),58.87  ( OK ),100.00  ( OK ),72.17  ( OK ),59.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1065.64  ( OK ),58.23  ( OK ),
Tue  Jun 10 18:45:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),58.69  ( OK ),100.00  ( OK ),72.19  ( OK ),59.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),988.10  ( OK ),57.63  ( OK ),
Tue  Jun 10 19:00:00  CDT,99.99  ( OK ),1.40  ( OK ),1.50  ( OK ),58.55  ( OK ),100.00  ( OK ),72.18  ( OK ),59.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),948.99  ( OK ),57.53  ( OK ),
Tue  Jun 10 19:15:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),58.59  ( OK ),100.00  ( OK ),72.13  ( OK ),59.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),904.64  ( OK ),57.13  ( OK ),
Tue  Jun 10 19:30:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),58.40  ( OK ),100.00  ( OK ),72.12  ( OK ),59.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1337.70  ( OK ),56.81  ( OK ),
Tue  Jun 10 19:45:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),58.31  ( OK ),100.00  ( OK ),72.11  ( OK ),59.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1136.69  ( OK ),56.58  ( OK ),
Tue  Jun 10 20:00:00  CDT,99.99  ( OK ),1.52  ( OK ),1.50  ( OK ),58.12  ( OK ),100.00  ( OK ),72.07  ( OK ),59.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1507.84  ( OK ),56.65  ( OK ),
Tue  Jun 10 20:15:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),58.31  ( OK ),100.00  ( OK ),72.06  ( OK ),59.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1313.29  ( OK ),56.38  ( OK ),
Tue  Jun 10 20:30:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),58.31  ( OK ),100.00  ( OK ),72.05  ( OK ),59.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1754.22  ( OK ),56.09  ( OK ),
Tue  Jun 10 20:45:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),58.14  ( OK ),100.00  ( OK ),72.06  ( OK ),59.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1718.03  ( OK ),55.88  ( OK ),
Tue  Jun 10 21:00:00  CDT,99.99  ( OK ),1.47  ( OK ),1.50  ( OK ),58.09  ( OK ),100.00  ( OK ),72.05  ( OK ),59.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1592.43  ( OK ),56.56  ( OK ),
Tue  Jun 10 21:15:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),58.31  ( OK ),100.00  ( OK ),72.03  ( OK ),59.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1707.82  ( OK ),56.76  ( OK ),
Tue  Jun 10 21:30:00  CDT,99.99  ( OK ),1.49  ( OK ),1.50  ( OK ),58.59  ( OK ),100.00  ( OK ),72.08  ( OK ),60.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1793.39  ( OK ),56.71  ( OK ),
Tue  Jun 10 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),59.59  ( OK ),0.00  ( OK ),72.67  ( OK ),63.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.29  ( OK ),0.00  ( OK ),73.13  ( OK ),65.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),60.97  ( OK ),0.00  ( OK ),73.35  ( OK ),66.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.54  ( OK ),0.00  ( OK ),72.05  ( OK ),67.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),61.94  ( OK ),0.00  ( OK ),72.20  ( OK ),68.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.22  ( OK ),0.00  ( OK ),73.41  ( OK ),69.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.59  ( OK ),0.00  ( OK ),72.65  ( OK ),69.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.78  ( OK ),0.00  ( OK ),73.13  ( OK ),69.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 10 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),62.99  ( OK ),0.00  ( OK ),73.65  ( OK ),69.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.20  ( OK ),0.00  ( OK ),73.77  ( OK ),69.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.32  ( OK ),0.00  ( OK ),73.88  ( OK ),70.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.53  ( OK ),0.00  ( OK ),73.83  ( OK ),70.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.68  ( OK ),0.00  ( OK ),73.77  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.84  ( OK ),0.00  ( OK ),73.59  ( OK ),70.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),63.94  ( OK ),0.00  ( OK ),73.81  ( OK ),70.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.09  ( OK ),0.00  ( OK ),73.77  ( OK ),70.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.21  ( OK ),0.00  ( OK ),73.74  ( OK ),70.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.35  ( OK ),0.00  ( OK ),73.74  ( OK ),70.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.46  ( OK ),0.00  ( OK ),73.74  ( OK ),70.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.59  ( OK ),0.00  ( OK ),73.67  ( OK ),70.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.68  ( OK ),0.00  ( OK ),73.60  ( OK ),70.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.77  ( OK ),0.00  ( OK ),73.59  ( OK ),70.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.88  ( OK ),0.00  ( OK ),73.56  ( OK ),70.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.99  ( OK ),0.00  ( OK ),73.54  ( OK ),70.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.08  ( OK ),0.00  ( OK ),73.54  ( OK ),70.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.16  ( OK ),0.00  ( OK ),73.51  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.25  ( OK ),0.00  ( OK ),73.52  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.38  ( OK ),0.00  ( OK ),73.53  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.46  ( OK ),0.00  ( OK ),73.58  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.53  ( OK ),0.00  ( OK ),73.50  ( OK ),70.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.72  ( OK ),0.00  ( OK ),72.20  ( OK ),70.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.55  ( OK ),0.00  ( OK ),70.71  ( OK ),70.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.38  ( OK ),0.00  ( OK ),70.05  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.24  ( OK ),0.00  ( OK ),69.59  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 06:15:00  CDT,99.99  ( OK ),1.31  ( OK ),1.50  ( OK ),64.77  ( OK ),100.00  ( OK ),72.34  ( OK ),66.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1758.59  ( OK ),54.85  ( OK ),
Wed  Jun 11 06:30:00  CDT,99.99  ( OK ),1.39  ( OK ),1.50  ( OK ),63.84  ( OK ),100.00  ( OK ),72.28  ( OK ),65.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1948.13  ( OK ),56.03  ( OK ),
Wed  Jun 11 06:45:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),63.31  ( OK ),100.00  ( OK ),72.36  ( OK ),66.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1985.12  ( OK ),56.61  ( OK ),
Wed  Jun 11 07:00:00  CDT,99.99  ( OK ),1.47  ( OK ),1.50  ( OK ),62.96  ( OK ),100.00  ( OK ),72.48  ( OK ),65.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1792.35  ( OK ),56.95  ( OK ),
Wed  Jun 11 07:15:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),62.49  ( OK ),100.00  ( OK ),72.65  ( OK ),65.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2121.51  ( OK ),56.80  ( OK ),
Wed  Jun 11 07:30:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),60.78  ( OK ),100.00  ( OK ),72.62  ( OK ),64.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),220.59  ( OK ),58.38  ( OK ),
Wed  Jun 11 07:45:00  CDT,99.99  ( OK ),1.41  ( OK ),1.50  ( OK ),60.02  ( OK ),100.00  ( OK ),72.58  ( OK ),63.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1329.97  ( OK ),60.36  ( OK ),
Wed  Jun 11 08:00:00  CDT,99.99  ( OK ),1.46  ( OK ),1.50  ( OK ),59.64  ( OK ),100.00  ( OK ),72.58  ( OK ),63.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1569.55  ( OK ),61.00  ( OK ),
Wed  Jun 11 08:15:00  CDT,99.99  ( OK ),1.52  ( OK ),1.50  ( OK ),59.59  ( OK ),100.00  ( OK ),72.65  ( OK ),62.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1676.54  ( OK ),60.75  ( OK ),
Wed  Jun 11 08:30:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),59.43  ( OK ),100.00  ( OK ),72.72  ( OK ),62.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1670.10  ( OK ),61.25  ( OK ),
Wed  Jun 11 08:45:00  CDT,99.99  ( OK ),1.45  ( OK ),1.50  ( OK ),59.45  ( OK ),100.00  ( OK ),72.80  ( OK ),62.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2608.62  ( OK ),62.59  ( OK ),
Wed  Jun 11 09:00:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),59.07  ( OK ),100.00  ( OK ),72.66  ( OK ),62.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3407.97  ( OK ),64.21  ( OK ),
Wed  Jun 11 09:15:00  CDT,99.99  ( OK ),1.40  ( OK ),1.50  ( OK ),58.68  ( OK ),100.00  ( OK ),72.51  ( OK ),61.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3787.06  ( OK ),65.56  ( OK ),
Wed  Jun 11 09:30:00  CDT,99.99  ( OK ),1.40  ( OK ),1.50  ( OK ),59.04  ( OK ),100.00  ( OK ),72.50  ( OK ),62.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4414.56  ( OK ),67.42  ( OK ),
Wed  Jun 11 09:45:00  CDT,99.99  ( OK ),1.38  ( OK ),1.50  ( OK ),59.27  ( OK ),100.00  ( OK ),72.43  ( OK ),62.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4703.73  ( OK ),69.49  ( OK ),
Wed  Jun 11 10:00:00  CDT,99.99  ( OK ),1.40  ( OK ),1.50  ( OK ),59.37  ( OK ),100.00  ( OK ),72.42  ( OK ),62.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4916.92  ( OK ),71.35  ( OK ),
Wed  Jun 11 10:15:00  CDT,99.99  ( OK ),1.40  ( OK ),1.50  ( OK ),59.29  ( OK ),100.00  ( OK ),72.41  ( OK ),62.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5273.83  ( OK ),73.65  ( OK ),
Wed  Jun 11 10:30:00  CDT,99.99  ( OK ),1.37  ( OK ),1.50  ( OK ),59.63  ( OK ),100.00  ( OK ),72.42  ( OK ),63.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5804.58  ( OK ),75.71  ( OK ),
Wed  Jun 11 10:45:00  CDT,99.99  ( OK ),1.39  ( OK ),1.50  ( OK ),59.83  ( OK ),100.00  ( OK ),72.50  ( OK ),63.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6026.19  ( OK ),78.32  ( OK ),
Wed  Jun 11 11:00:00  CDT,99.99  ( OK ),1.37  ( OK ),1.50  ( OK ),59.93  ( OK ),100.00  ( OK ),72.53  ( OK ),63.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6421.69  ( OK ),80.33  ( OK ),
Wed  Jun 11 11:15:00  CDT,99.99  ( OK ),1.39  ( OK ),1.50  ( OK ),60.03  ( OK ),100.00  ( OK ),72.59  ( OK ),63.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6475.90  ( OK ),82.12  ( OK ),
Wed  Jun 11 11:30:00  CDT,99.99  ( OK ),1.40  ( OK ),1.50  ( OK ),59.76  ( OK ),100.00  ( OK ),72.61  ( OK ),63.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7095.76  ( OK ),84.17  ( OK ),
Wed  Jun 11 11:45:00  CDT,99.99  ( OK ),1.39  ( OK ),1.50  ( OK ),60.21  ( OK ),100.00  ( OK ),72.51  ( OK ),63.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6961.76  ( OK ),86.04  ( OK ),
Wed  Jun 11 12:00:00  CDT,99.99  ( OK ),1.38  ( OK ),1.50  ( OK ),60.03  ( OK ),100.00  ( OK ),72.42  ( OK ),63.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7348.00  ( OK ),88.61  ( OK ),
Wed  Jun 11 12:15:00  CDT,99.99  ( OK ),1.36  ( OK ),1.50  ( OK ),60.03  ( OK ),100.00  ( OK ),72.43  ( OK ),63.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7689.77  ( OK ),90.67  ( OK ),
Wed  Jun 11 12:30:00  CDT,99.99  ( OK ),1.42  ( OK ),1.50  ( OK ),59.99  ( OK ),100.00  ( OK ),72.38  ( OK ),63.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8079.11  ( OK ),91.85  ( OK ),
Wed  Jun 11 12:45:00  CDT,99.99  ( OK ),1.39  ( OK ),1.50  ( OK ),60.49  ( OK ),100.00  ( OK ),72.43  ( OK ),64.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8049.10  ( OK ),93.64  ( OK ),
Wed  Jun 11 13:00:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),60.78  ( OK ),100.00  ( OK ),72.43  ( OK ),64.69  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8121.77  ( OK ),93.67  ( OK ),
Wed  Jun 11 13:15:00  CDT,99.99  ( OK ),1.41  ( OK ),1.50  ( OK ),60.86  ( OK ),100.00  ( OK ),72.50  ( OK ),64.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8591.54  ( OK ),96.31  ( OK ),
Wed  Jun 11 13:30:00  CDT,99.99  ( OK ),1.36  ( OK ),1.50  ( OK ),61.07  ( OK ),100.00  ( OK ),72.51  ( OK ),65.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8830.48  ( OK ),97.61  ( OK ),
Wed  Jun 11 13:45:00  CDT,99.99  ( OK ),1.39  ( OK ),1.50  ( OK ),61.73  ( OK ),100.00  ( OK ),72.67  ( OK ),65.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9007.00  ( OK ),99.50  ( OK ),
Wed  Jun 11 14:00:00  CDT,99.99  ( OK ),1.36  ( OK ),1.50  ( OK ),61.81  ( OK ),100.00  ( OK ),72.82  ( OK ),65.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9126.94  ( OK ),99.99  ( OK ),
Wed  Jun 11 14:15:00  CDT,99.99  ( OK ),1.27  ( OK ),1.50  ( OK ),61.94  ( OK ),100.00  ( OK ),72.89  ( OK ),65.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9493.10  ( OK ),99.99  ( OK ),
Wed  Jun 11 14:30:00  CDT,99.99  ( OK ),1.19  ( OK ),1.50  ( OK ),62.11  ( OK ),100.00  ( OK ),72.91  ( OK ),65.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9422.20  ( OK ),99.99  ( OK ),
Wed  Jun 11 14:45:00  CDT,99.99  ( OK ),1.13  ( OK ),1.50  ( OK ),62.06  ( OK ),100.00  ( OK ),72.97  ( OK ),65.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9633.64  ( OK ),99.99  ( OK ),
Wed  Jun 11 15:00:00  CDT,99.99  ( OK ),1.03  ( OK ),1.50  ( OK ),62.31  ( OK ),100.00  ( OK ),72.96  ( OK ),66.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9938.75  ( OK ),99.99  ( OK ),
Wed  Jun 11 15:15:00  CDT,99.99  ( OK ),0.97  ( OK ),1.50  ( OK ),62.28  ( OK ),100.00  ( OK ),72.83  ( OK ),66.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10110.48  ( OK ),99.99  ( OK ),
Wed  Jun 11 15:30:00  CDT,99.99  ( OK ),0.88  ( OK ),1.50  ( OK ),62.38  ( OK ),100.00  ( OK ),72.82  ( OK ),66.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10201.48  ( OK ),99.99  ( OK ),
Wed  Jun 11 15:45:00  CDT,99.99  ( OK ),0.88  ( OK ),1.50  ( OK ),62.69  ( OK ),100.00  ( OK ),72.82  ( OK ),66.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10594.60  ( OK ),99.99  ( OK ),
Wed  Jun 11 16:00:00  CDT,99.99  ( OK ),0.82  ( OK ),1.50  ( OK ),62.49  ( OK ),100.00  ( OK ),72.82  ( OK ),66.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10773.86  ( OK ),99.99  ( OK ),
Wed  Jun 11 16:15:00  CDT,99.99  ( OK ),0.82  ( OK ),1.50  ( OK ),62.97  ( OK ),100.00  ( OK ),72.97  ( OK ),66.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11059.25  ( OK ),99.99  ( OK ),
Wed  Jun 11 16:30:00  CDT,99.99  ( OK ),0.72  ( OK ),1.50  ( OK ),63.38  ( OK ),100.00  ( OK ),73.11  ( OK ),67.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11676.21  ( OK ),99.99  ( OK ),
Wed  Jun 11 16:45:00  CDT,99.99  ( OK ),0.68  ( OK ),1.50  ( OK ),63.84  ( OK ),100.00  ( OK ),73.21  ( OK ),67.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11572.50  ( OK ),99.99  ( OK ),
Wed  Jun 11 17:00:00  CDT,99.99  ( OK ),0.68  ( OK ),1.50  ( OK ),63.71  ( OK ),100.00  ( OK ),73.28  ( OK ),67.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11755.70  ( OK ),99.99  ( OK ),
Wed  Jun 11 17:15:00  CDT,99.99  ( OK ),0.69  ( OK ),1.50  ( OK ),63.69  ( OK ),100.00  ( OK ),73.28  ( OK ),67.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11601.38  ( OK ),99.99  ( OK ),
Wed  Jun 11 17:30:00  CDT,99.99  ( OK ),0.70  ( OK ),1.50  ( OK ),63.79  ( OK ),100.00  ( OK ),73.28  ( OK ),67.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11271.53  ( OK ),99.99  ( OK ),
Wed  Jun 11 17:45:00  CDT,99.99  ( OK ),0.68  ( OK ),1.50  ( OK ),64.15  ( OK ),100.00  ( OK ),73.36  ( OK ),67.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11521.66  ( OK ),99.99  ( OK ),
Wed  Jun 11 18:00:00  CDT,99.99  ( OK ),0.66  ( OK ),1.50  ( OK ),63.68  ( OK ),100.00  ( OK ),73.13  ( OK ),67.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11657.02  ( OK ),99.99  ( OK ),
Wed  Jun 11 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.23  ( OK ),0.00  ( OK ),73.06  ( OK ),68.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),64.78  ( OK ),0.00  ( OK ),73.18  ( OK ),69.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.40  ( OK ),0.00  ( OK ),73.35  ( OK ),69.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.86  ( OK ),0.00  ( OK ),73.38  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.38  ( OK ),0.00  ( OK ),73.42  ( OK ),70.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.79  ( OK ),0.00  ( OK ),73.47  ( OK ),70.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.17  ( OK ),0.00  ( OK ),73.43  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.40  ( OK ),0.00  ( OK ),73.43  ( OK ),70.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.61  ( OK ),0.00  ( OK ),73.43  ( OK ),70.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.76  ( OK ),0.00  ( OK ),73.45  ( OK ),70.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),73.50  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.98  ( OK ),0.00  ( OK ),73.53  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.04  ( OK ),0.00  ( OK ),73.94  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),74.18  ( OK ),71.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.20  ( OK ),0.00  ( OK ),74.27  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.30  ( OK ),0.00  ( OK ),74.28  ( OK ),71.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),74.28  ( OK ),71.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.43  ( OK ),0.00  ( OK ),74.23  ( OK ),71.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.46  ( OK ),0.00  ( OK ),74.21  ( OK ),71.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),74.28  ( OK ),71.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.48  ( OK ),0.00  ( OK ),74.32  ( OK ),71.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.48  ( OK ),0.00  ( OK ),74.28  ( OK ),71.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 11 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.53  ( OK ),0.00  ( OK ),74.28  ( OK ),71.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.53  ( OK ),0.00  ( OK ),74.25  ( OK ),71.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.55  ( OK ),0.00  ( OK ),74.28  ( OK ),71.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.56  ( OK ),0.00  ( OK ),74.23  ( OK ),71.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.60  ( OK ),0.00  ( OK ),74.28  ( OK ),71.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),74.27  ( OK ),71.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),74.26  ( OK ),71.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.63  ( OK ),0.00  ( OK ),74.20  ( OK ),71.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.64  ( OK ),0.00  ( OK ),74.20  ( OK ),71.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.68  ( OK ),0.00  ( OK ),74.19  ( OK ),71.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.65  ( OK ),0.00  ( OK ),74.05  ( OK ),71.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.67  ( OK ),0.00  ( OK ),74.07  ( OK ),71.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.64  ( OK ),0.00  ( OK ),74.02  ( OK ),71.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.63  ( OK ),0.00  ( OK ),74.00  ( OK ),71.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.68  ( OK ),0.00  ( OK ),74.08  ( OK ),71.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.71  ( OK ),0.00  ( OK ),74.03  ( OK ),71.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.74  ( OK ),0.00  ( OK ),74.03  ( OK ),71.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.76  ( OK ),0.00  ( OK ),73.97  ( OK ),71.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.76  ( OK ),0.00  ( OK ),73.96  ( OK ),71.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),74.00  ( OK ),71.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),74.05  ( OK ),71.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.79  ( OK ),0.00  ( OK ),73.99  ( OK ),71.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),72.63  ( OK ),71.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.04  ( OK ),0.00  ( OK ),71.42  ( OK ),71.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.68  ( OK ),0.00  ( OK ),70.77  ( OK ),71.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.51  ( OK ),0.00  ( OK ),70.34  ( OK ),70.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 06:15:00  CDT,99.99  ( OK ),0.63  ( OK ),1.50  ( OK ),62.82  ( OK ),100.00  ( OK ),72.57  ( OK ),65.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8957.95  ( OK ),74.60  ( OK ),
Thu  Jun 12 06:30:00  CDT,99.99  ( OK ),0.82  ( OK ),1.50  ( OK ),62.59  ( OK ),100.00  ( OK ),72.51  ( OK ),66.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9953.49  ( OK ),85.90  ( OK ),
Thu  Jun 12 06:45:00  CDT,99.99  ( OK ),1.01  ( OK ),1.50  ( OK ),62.62  ( OK ),100.00  ( OK ),72.55  ( OK ),66.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10496.24  ( OK ),94.22  ( OK ),
Thu  Jun 12 07:00:00  CDT,99.99  ( OK ),1.05  ( OK ),1.50  ( OK ),62.30  ( OK ),100.00  ( OK ),72.72  ( OK ),66.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10777.93  ( OK ),99.99  ( OK ),
Thu  Jun 12 07:15:00  CDT,99.99  ( OK ),1.05  ( OK ),1.50  ( OK ),63.22  ( OK ),100.00  ( OK ),72.82  ( OK ),66.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11127.35  ( OK ),99.99  ( OK ),
Thu  Jun 12 07:30:00  CDT,99.99  ( OK ),1.03  ( OK ),1.50  ( OK ),63.53  ( OK ),100.00  ( OK ),72.97  ( OK ),67.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10999.73  ( OK ),99.99  ( OK ),
Thu  Jun 12 07:45:00  CDT,99.99  ( OK ),1.02  ( OK ),1.50  ( OK ),63.84  ( OK ),100.00  ( OK ),73.27  ( OK ),66.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11129.52  ( OK ),99.99  ( OK ),
Thu  Jun 12 08:00:00  CDT,89.52  ( OK ),1.03  ( OK ),1.50  ( OK ),63.78  ( OK ),100.00  ( OK ),72.17  ( OK ),54.71  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10515.26  ( OK ),99.99  ( OK ),
Thu  Jun 12 08:15:00  CDT,53.18  ( OK ),2.14  ( OK ),1.50  ( OK ),64.01  ( OK ),0.00  ( OK ),71.52  ( OK ),53.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7652.25  ( OK ),90.25  ( OK ),
Thu  Jun 12 08:30:00  CDT,35.33  ( OK ),2.02  ( OK ),1.50  ( OK ),68.23  ( OK ),0.00  ( OK ),71.36  ( OK ),55.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6346.50  ( OK ),81.64  ( OK ),
Thu  Jun 12 08:45:00  CDT,30.05  ( OK ),1.89  ( OK ),1.50  ( OK ),68.40  ( OK ),0.00  ( OK ),71.43  ( OK ),55.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5801.85  ( OK ),75.11  ( OK ),
Thu  Jun 12 09:00:00  CDT,30.12  ( OK ),1.71  ( OK ),1.50  ( OK ),68.53  ( OK ),0.00  ( OK ),71.50  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6016.93  ( OK ),72.53  ( OK ),
Thu  Jun 12 09:15:00  CDT,29.94  ( OK ),1.62  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),71.57  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6121.24  ( OK ),70.67  ( OK ),
Thu  Jun 12 09:30:00  CDT,29.14  ( OK ),1.56  ( OK ),1.50  ( OK ),68.69  ( OK ),0.00  ( OK ),71.67  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6252.34  ( OK ),69.83  ( OK ),
Thu  Jun 12 09:45:00  CDT,28.32  ( OK ),1.58  ( OK ),1.50  ( OK ),68.68  ( OK ),0.00  ( OK ),71.59  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6177.94  ( OK ),68.64  ( OK ),
Thu  Jun 12 10:00:00  CDT,29.32  ( OK ),1.47  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.68  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6395.87  ( OK ),69.49  ( OK ),
Thu  Jun 12 10:15:00  CDT,31.23  ( OK ),1.45  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.74  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6545.15  ( OK ),69.50  ( OK ),
Thu  Jun 12 10:30:00  CDT,29.93  ( OK ),1.49  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),71.74  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7006.61  ( OK ),69.99  ( OK ),
Thu  Jun 12 10:45:00  CDT,30.31  ( OK ),1.45  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.74  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6972.55  ( OK ),70.86  ( OK ),
Thu  Jun 12 11:00:00  CDT,30.69  ( OK ),1.49  ( OK ),1.50  ( OK ),68.65  ( OK ),0.00  ( OK ),71.52  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6849.88  ( OK ),71.39  ( OK ),
Thu  Jun 12 11:15:00  CDT,29.86  ( OK ),1.54  ( OK ),1.50  ( OK ),68.69  ( OK ),0.00  ( OK ),71.59  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6771.49  ( OK ),70.22  ( OK ),
Thu  Jun 12 11:30:00  CDT,30.59  ( OK ),1.51  ( OK ),1.50  ( OK ),68.70  ( OK ),0.00  ( OK ),71.59  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6530.96  ( OK ),70.29  ( OK ),
Thu  Jun 12 11:45:00  CDT,29.05  ( OK ),1.50  ( OK ),1.50  ( OK ),68.79  ( OK ),0.00  ( OK ),71.74  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6518.22  ( OK ),70.03  ( OK ),
Thu  Jun 12 12:00:00  CDT,29.27  ( OK ),1.47  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),71.74  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6510.10  ( OK ),70.26  ( OK ),
Thu  Jun 12 12:15:00  CDT,30.49  ( OK ),1.44  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),71.90  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7337.45  ( OK ),71.97  ( OK ),
Thu  Jun 12 12:30:00  CDT,31.74  ( OK ),1.44  ( OK ),1.50  ( OK ),69.01  ( OK ),0.00  ( OK ),71.90  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7591.27  ( OK ),71.99  ( OK ),
Thu  Jun 12 12:45:00  CDT,36.00  ( OK ),1.46  ( OK ),1.50  ( OK ),69.43  ( OK ),0.00  ( OK ),71.89  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8622.85  ( OK ),73.64  ( OK ),
Thu  Jun 12 13:00:00  CDT,32.26  ( OK ),1.53  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.89  ( OK ),55.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7784.65  ( OK ),73.60  ( OK ),
Thu  Jun 12 13:15:00  CDT,32.62  ( OK ),1.45  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.05  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8295.09  ( OK ),73.82  ( OK ),
Thu  Jun 12 13:30:00  CDT,33.65  ( OK ),1.44  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.07  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8317.95  ( OK ),74.99  ( OK ),
Thu  Jun 12 13:45:00  CDT,34.58  ( OK ),1.44  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.05  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8446.62  ( OK ),73.95  ( OK ),
Thu  Jun 12 14:00:00  CDT,33.86  ( OK ),1.42  ( OK ),1.50  ( OK ),69.30  ( OK ),0.00  ( OK ),72.02  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8414.42  ( OK ),74.77  ( OK ),
Thu  Jun 12 14:15:00  CDT,32.90  ( OK ),1.48  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),71.90  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8335.01  ( OK ),74.41  ( OK ),
Thu  Jun 12 14:30:00  CDT,31.60  ( OK ),1.52  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.84  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8111.30  ( OK ),74.62  ( OK ),
Thu  Jun 12 14:45:00  CDT,32.85  ( OK ),1.52  ( OK ),1.50  ( OK ),69.12  ( OK ),0.00  ( OK ),71.84  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8249.54  ( OK ),73.65  ( OK ),
Thu  Jun 12 15:00:00  CDT,31.15  ( OK ),1.55  ( OK ),1.50  ( OK ),69.00  ( OK ),0.00  ( OK ),71.76  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8035.09  ( OK ),74.17  ( OK ),
