TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Thu  Jun 12 15:15:00  CDT,31.40  ( OK ),1.50  ( OK ),1.50  ( OK ),69.05  ( OK ),0.00  ( OK ),71.75  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7961.81  ( OK ),74.01  ( OK ),
Thu  Jun 12 15:30:00  CDT,33.07  ( OK ),1.44  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.78  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8332.25  ( OK ),73.99  ( OK ),
Thu  Jun 12 15:45:00  CDT,35.92  ( OK ),1.49  ( OK ),1.50  ( OK ),69.37  ( OK ),0.00  ( OK ),71.77  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8789.32  ( OK ),74.58  ( OK ),
Thu  Jun 12 16:00:00  CDT,41.12  ( OK ),1.41  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),71.74  ( OK ),56.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10284.21  ( OK ),76.43  ( OK ),
Thu  Jun 12 16:15:00  CDT,44.41  ( OK ),1.37  ( OK ),1.50  ( OK ),69.70  ( OK ),11.22  ( OK ),71.74  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11198.60  ( OK ),79.08  ( OK ),
Thu  Jun 12 16:30:00  CDT,45.11  ( OK ),1.40  ( OK ),1.50  ( OK ),69.83  ( OK ),19.35  ( OK ),71.74  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11348.66  ( OK ),80.76  ( OK ),
Thu  Jun 12 16:45:00  CDT,47.51  ( OK ),1.43  ( OK ),1.50  ( OK ),70.01  ( OK ),14.89  ( OK ),71.64  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11531.21  ( OK ),81.86  ( OK ),
Thu  Jun 12 17:00:00  CDT,46.78  ( OK ),1.40  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),71.58  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11915.05  ( OK ),83.95  ( OK ),
Thu  Jun 12 17:15:00  CDT,44.34  ( OK ),1.49  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),71.46  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11576.65  ( OK ),83.86  ( OK ),
Thu  Jun 12 17:30:00  CDT,43.53  ( OK ),1.52  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),71.44  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11307.64  ( OK ),83.63  ( OK ),
Thu  Jun 12 17:45:00  CDT,41.08  ( OK ),1.54  ( OK ),1.50  ( OK ),69.21  ( OK ),0.00  ( OK ),71.32  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11306.17  ( OK ),82.82  ( OK ),
Thu  Jun 12 18:00:00  CDT,38.33  ( OK ),1.62  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.19  ( OK ),55.76  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10266.29  ( OK ),80.67  ( OK ),
Thu  Jun 12 18:15:00  CDT,33.46  ( OK ),1.69  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),70.98  ( OK ),55.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9305.50  ( OK ),77.38  ( OK ),
Thu  Jun 12 18:30:00  CDT,29.42  ( OK ),1.62  ( OK ),1.50  ( OK ),68.42  ( OK ),0.00  ( OK ),70.97  ( OK ),55.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7999.87  ( OK ),75.04  ( OK ),
Thu  Jun 12 18:45:00  CDT,27.76  ( OK ),1.67  ( OK ),1.50  ( OK ),68.23  ( OK ),0.00  ( OK ),70.99  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7152.08  ( OK ),72.72  ( OK ),
Thu  Jun 12 19:00:00  CDT,27.38  ( OK ),1.61  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),71.13  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6312.74  ( OK ),69.79  ( OK ),
Thu  Jun 12 19:15:00  CDT,27.22  ( OK ),1.62  ( OK ),1.50  ( OK ),68.24  ( OK ),0.00  ( OK ),71.12  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5989.16  ( OK ),67.31  ( OK ),
Thu  Jun 12 19:30:00  CDT,26.94  ( OK ),1.57  ( OK ),1.50  ( OK ),68.23  ( OK ),0.00  ( OK ),71.09  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6066.47  ( OK ),66.44  ( OK ),
Thu  Jun 12 19:45:00  CDT,25.67  ( OK ),1.64  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),71.04  ( OK ),55.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5267.36  ( OK ),65.11  ( OK ),
Thu  Jun 12 20:00:00  CDT,24.22  ( OK ),1.64  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),71.04  ( OK ),55.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4208.26  ( OK ),61.38  ( OK ),
Thu  Jun 12 20:15:00  CDT,23.63  ( OK ),1.63  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),71.07  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3559.42  ( OK ),59.44  ( OK ),
Thu  Jun 12 20:30:00  CDT,23.30  ( OK ),1.61  ( OK ),1.50  ( OK ),68.18  ( OK ),0.00  ( OK ),71.09  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3033.06  ( OK ),57.47  ( OK ),
Thu  Jun 12 20:45:00  CDT,22.17  ( OK ),1.59  ( OK ),1.50  ( OK ),68.23  ( OK ),0.00  ( OK ),71.13  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2594.21  ( OK ),56.31  ( OK ),
Thu  Jun 12 21:00:00  CDT,22.03  ( OK ),1.54  ( OK ),1.50  ( OK ),68.24  ( OK ),0.00  ( OK ),71.13  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1784.48  ( OK ),55.54  ( OK ),
Thu  Jun 12 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.19  ( OK ),0.00  ( OK ),71.34  ( OK ),65.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),72.14  ( OK ),65.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),72.50  ( OK ),67.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.14  ( OK ),0.00  ( OK ),72.97  ( OK ),68.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.13  ( OK ),0.00  ( OK ),72.97  ( OK ),68.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.01  ( OK ),0.00  ( OK ),72.98  ( OK ),69.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.99  ( OK ),0.00  ( OK ),73.04  ( OK ),69.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.00  ( OK ),0.00  ( OK ),72.97  ( OK ),69.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),73.35  ( OK ),70.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.91  ( OK ),0.00  ( OK ),73.89  ( OK ),70.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 12 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.93  ( OK ),0.00  ( OK ),73.90  ( OK ),70.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.00  ( OK ),0.00  ( OK ),73.99  ( OK ),70.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.07  ( OK ),0.00  ( OK ),74.01  ( OK ),70.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.15  ( OK ),0.00  ( OK ),74.04  ( OK ),70.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.23  ( OK ),0.00  ( OK ),73.96  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.24  ( OK ),0.00  ( OK ),73.99  ( OK ),70.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.47  ( OK ),0.00  ( OK ),73.93  ( OK ),70.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.55  ( OK ),0.00  ( OK ),73.82  ( OK ),70.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.70  ( OK ),0.00  ( OK ),73.74  ( OK ),70.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.70  ( OK ),0.00  ( OK ),73.64  ( OK ),70.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.77  ( OK ),0.00  ( OK ),73.74  ( OK ),70.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.74  ( OK ),0.00  ( OK ),73.66  ( OK ),70.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.69  ( OK ),0.00  ( OK ),73.58  ( OK ),70.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),73.43  ( OK ),70.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),73.36  ( OK ),70.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),73.31  ( OK ),70.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.47  ( OK ),0.00  ( OK ),73.28  ( OK ),70.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.47  ( OK ),0.00  ( OK ),73.28  ( OK ),70.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.48  ( OK ),0.00  ( OK ),73.28  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.40  ( OK ),0.00  ( OK ),73.24  ( OK ),70.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.38  ( OK ),0.00  ( OK ),73.16  ( OK ),70.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.32  ( OK ),0.00  ( OK ),73.13  ( OK ),70.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),72.10  ( OK ),70.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.92  ( OK ),0.00  ( OK ),70.55  ( OK ),70.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.80  ( OK ),0.00  ( OK ),68.82  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),65.38  ( OK ),0.00  ( OK ),68.61  ( OK ),69.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 06:15:00  CDT,99.99  ( OK ),1.32  ( OK ),1.50  ( OK ),59.49  ( OK ),100.00  ( OK ),71.61  ( OK ),65.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),362.82  ( OK ),56.62  ( OK ),
Fri  Jun 13 06:30:00  CDT,99.99  ( OK ),1.43  ( OK ),1.50  ( OK ),58.39  ( OK ),100.00  ( OK ),71.16  ( OK ),63.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1062.89  ( OK ),57.08  ( OK ),
Fri  Jun 13 06:45:00  CDT,99.99  ( OK ),1.49  ( OK ),1.50  ( OK ),58.69  ( OK ),100.00  ( OK ),71.13  ( OK ),62.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1486.19  ( OK ),57.27  ( OK ),
Fri  Jun 13 07:00:00  CDT,99.99  ( OK ),1.49  ( OK ),1.50  ( OK ),58.82  ( OK ),100.00  ( OK ),71.28  ( OK ),62.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1638.57  ( OK ),57.33  ( OK ),
Fri  Jun 13 07:15:00  CDT,99.99  ( OK ),1.49  ( OK ),1.50  ( OK ),59.08  ( OK ),100.00  ( OK ),71.34  ( OK ),62.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1579.55  ( OK ),57.16  ( OK ),
Fri  Jun 13 07:30:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),59.34  ( OK ),100.00  ( OK ),71.50  ( OK ),63.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1498.91  ( OK ),57.38  ( OK ),
Fri  Jun 13 07:45:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),59.64  ( OK ),100.00  ( OK ),71.59  ( OK ),63.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1690.95  ( OK ),57.74  ( OK ),
Fri  Jun 13 08:00:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),60.12  ( OK ),100.00  ( OK ),71.81  ( OK ),63.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1382.91  ( OK ),58.45  ( OK ),
Fri  Jun 13 08:15:00  CDT,99.99  ( OK ),1.32  ( OK ),1.50  ( OK ),59.84  ( OK ),100.00  ( OK ),72.05  ( OK ),63.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1788.81  ( OK ),61.01  ( OK ),
Fri  Jun 13 08:30:00  CDT,99.99  ( OK ),1.45  ( OK ),1.50  ( OK ),59.94  ( OK ),100.00  ( OK ),72.12  ( OK ),63.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1659.58  ( OK ),60.78  ( OK ),
Fri  Jun 13 08:45:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),60.40  ( OK ),100.00  ( OK ),72.15  ( OK ),63.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1990.62  ( OK ),61.32  ( OK ),
Fri  Jun 13 09:00:00  CDT,99.99  ( OK ),1.40  ( OK ),1.50  ( OK ),60.77  ( OK ),100.00  ( OK ),72.21  ( OK ),63.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2951.03  ( OK ),63.22  ( OK ),
Fri  Jun 13 09:15:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),61.53  ( OK ),100.00  ( OK ),72.30  ( OK ),64.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3172.56  ( OK ),64.10  ( OK ),
Fri  Jun 13 09:30:00  CDT,99.99  ( OK ),1.45  ( OK ),1.50  ( OK ),61.74  ( OK ),100.00  ( OK ),72.35  ( OK ),64.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3777.95  ( OK ),64.84  ( OK ),
Fri  Jun 13 09:45:00  CDT,99.99  ( OK ),1.42  ( OK ),1.50  ( OK ),61.95  ( OK ),100.00  ( OK ),72.37  ( OK ),64.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4202.78  ( OK ),66.42  ( OK ),
Fri  Jun 13 10:00:00  CDT,99.99  ( OK ),1.39  ( OK ),1.50  ( OK ),63.07  ( OK ),100.00  ( OK ),72.51  ( OK ),65.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4689.58  ( OK ),67.50  ( OK ),
Fri  Jun 13 10:15:00  CDT,99.99  ( OK ),1.23  ( OK ),1.50  ( OK ),63.14  ( OK ),100.00  ( OK ),72.62  ( OK ),65.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6265.34  ( OK ),72.19  ( OK ),
Fri  Jun 13 10:30:00  CDT,99.99  ( OK ),1.40  ( OK ),1.50  ( OK ),63.98  ( OK ),100.00  ( OK ),72.69  ( OK ),66.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5612.15  ( OK ),72.84  ( OK ),
Fri  Jun 13 10:45:00  CDT,99.99  ( OK ),1.35  ( OK ),1.50  ( OK ),64.15  ( OK ),100.00  ( OK ),72.82  ( OK ),66.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5990.13  ( OK ),75.26  ( OK ),
Fri  Jun 13 11:00:00  CDT,99.99  ( OK ),1.35  ( OK ),1.50  ( OK ),64.46  ( OK ),100.00  ( OK ),72.97  ( OK ),67.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6528.10  ( OK ),78.09  ( OK ),
Fri  Jun 13 11:15:00  CDT,99.99  ( OK ),1.29  ( OK ),1.50  ( OK ),65.05  ( OK ),100.00  ( OK ),73.11  ( OK ),67.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7174.23  ( OK ),81.72  ( OK ),
Fri  Jun 13 11:30:00  CDT,99.99  ( OK ),1.29  ( OK ),1.50  ( OK ),65.70  ( OK ),100.00  ( OK ),73.27  ( OK ),68.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7888.32  ( OK ),85.83  ( OK ),
Fri  Jun 13 11:45:00  CDT,99.99  ( OK ),1.32  ( OK ),1.50  ( OK ),66.55  ( OK ),100.00  ( OK ),73.40  ( OK ),69.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8321.11  ( OK ),88.97  ( OK ),
Fri  Jun 13 12:00:00  CDT,99.99  ( OK ),1.25  ( OK ),1.50  ( OK ),66.61  ( OK ),100.00  ( OK ),73.64  ( OK ),69.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8809.71  ( OK ),93.68  ( OK ),
Fri  Jun 13 12:15:00  CDT,99.99  ( OK ),1.24  ( OK ),1.50  ( OK ),67.85  ( OK ),100.00  ( OK ),73.58  ( OK ),65.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9589.52  ( OK ),98.07  ( OK ),
Fri  Jun 13 12:30:00  CDT,41.97  ( OK ),1.54  ( OK ),1.50  ( OK ),67.23  ( OK ),100.00  ( OK ),71.96  ( OK ),52.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8701.60  ( OK ),96.81  ( OK ),
Fri  Jun 13 12:45:00  CDT,30.38  ( OK ),1.70  ( OK ),1.50  ( OK ),67.48  ( OK ),100.00  ( OK ),71.59  ( OK ),55.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7800.92  ( OK ),92.75  ( OK ),
Fri  Jun 13 13:00:00  CDT,28.61  ( OK ),1.69  ( OK ),1.50  ( OK ),67.56  ( OK ),100.00  ( OK ),71.44  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7048.38  ( OK ),88.74  ( OK ),
Fri  Jun 13 13:15:00  CDT,26.56  ( OK ),1.75  ( OK ),1.50  ( OK ),67.75  ( OK ),100.00  ( OK ),71.44  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6421.94  ( OK ),84.58  ( OK ),
Fri  Jun 13 13:30:00  CDT,25.63  ( OK ),1.69  ( OK ),1.50  ( OK ),68.31  ( OK ),100.00  ( OK ),71.37  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5813.82  ( OK ),80.94  ( OK ),
Fri  Jun 13 13:45:00  CDT,25.33  ( OK ),1.96  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.29  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5301.41  ( OK ),73.58  ( OK ),
Fri  Jun 13 14:00:00  CDT,28.30  ( OK ),1.82  ( OK ),1.50  ( OK ),68.40  ( OK ),0.00  ( OK ),71.30  ( OK ),56.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5197.92  ( OK ),69.29  ( OK ),
Fri  Jun 13 14:15:00  CDT,22.57  ( OK ),1.68  ( OK ),1.50  ( OK ),68.44  ( OK ),0.00  ( OK ),71.34  ( OK ),55.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5114.10  ( OK ),66.51  ( OK ),
Fri  Jun 13 14:30:00  CDT,26.40  ( OK ),1.63  ( OK ),1.50  ( OK ),68.46  ( OK ),0.00  ( OK ),71.35  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5054.33  ( OK ),64.74  ( OK ),
Fri  Jun 13 14:45:00  CDT,29.25  ( OK ),1.59  ( OK ),1.50  ( OK ),68.44  ( OK ),0.00  ( OK ),71.33  ( OK ),56.60  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5167.49  ( OK ),63.51  ( OK ),
Fri  Jun 13 15:00:00  CDT,21.94  ( OK ),1.56  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),71.28  ( OK ),55.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4745.02  ( OK ),62.00  ( OK ),
Fri  Jun 13 15:15:00  CDT,22.28  ( OK ),1.57  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),71.25  ( OK ),55.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4735.78  ( OK ),61.09  ( OK ),
Fri  Jun 13 15:30:00  CDT,25.26  ( OK ),1.51  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),71.23  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4636.23  ( OK ),60.94  ( OK ),
Fri  Jun 13 15:45:00  CDT,28.95  ( OK ),1.51  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),71.20  ( OK ),56.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5135.24  ( OK ),60.90  ( OK ),
Fri  Jun 13 16:00:00  CDT,26.02  ( OK ),1.47  ( OK ),1.50  ( OK ),68.30  ( OK ),0.00  ( OK ),71.18  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5428.10  ( OK ),61.72  ( OK ),
Fri  Jun 13 16:15:00  CDT,22.73  ( OK ),1.46  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),71.21  ( OK ),55.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5562.97  ( OK ),62.13  ( OK ),
Fri  Jun 13 16:30:00  CDT,23.60  ( OK ),1.44  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),71.24  ( OK ),55.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5940.88  ( OK ),63.45  ( OK ),
Fri  Jun 13 16:45:00  CDT,29.24  ( OK ),1.34  ( OK ),1.50  ( OK ),68.34  ( OK ),0.00  ( OK ),71.27  ( OK ),56.38  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7170.92  ( OK ),65.64  ( OK ),
Fri  Jun 13 17:00:00  CDT,26.77  ( OK ),1.41  ( OK ),1.50  ( OK ),68.39  ( OK ),0.00  ( OK ),71.29  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6488.48  ( OK ),65.79  ( OK ),
Fri  Jun 13 17:15:00  CDT,28.47  ( OK ),1.46  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),71.38  ( OK ),56.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6614.17  ( OK ),66.60  ( OK ),
Fri  Jun 13 17:30:00  CDT,24.70  ( OK ),1.47  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),71.36  ( OK ),55.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6823.60  ( OK ),67.43  ( OK ),
Fri  Jun 13 17:45:00  CDT,30.38  ( OK ),1.47  ( OK ),1.50  ( OK ),68.46  ( OK ),0.00  ( OK ),71.30  ( OK ),56.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6799.07  ( OK ),67.60  ( OK ),
Fri  Jun 13 18:00:00  CDT,25.87  ( OK ),1.49  ( OK ),1.50  ( OK ),68.46  ( OK ),0.00  ( OK ),71.34  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6721.62  ( OK ),67.38  ( OK ),
Fri  Jun 13 18:15:00  CDT,26.36  ( OK ),1.50  ( OK ),1.50  ( OK ),68.42  ( OK ),0.00  ( OK ),71.30  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6792.48  ( OK ),68.64  ( OK ),
Fri  Jun 13 18:30:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),68.71  ( OK ),0.00  ( OK ),71.59  ( OK ),69.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7133.66  ( OK ),69.61  ( OK ),
Fri  Jun 13 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),72.18  ( OK ),68.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.93  ( OK ),0.00  ( OK ),72.51  ( OK ),68.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.99  ( OK ),0.00  ( OK ),72.93  ( OK ),68.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.32  ( OK ),0.00  ( OK ),72.51  ( OK ),68.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),72.00  ( OK ),68.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.58  ( OK ),0.00  ( OK ),71.56  ( OK ),68.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.53  ( OK ),0.00  ( OK ),71.20  ( OK ),68.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),70.76  ( OK ),69.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.39  ( OK ),0.00  ( OK ),70.70  ( OK ),69.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.34  ( OK ),0.00  ( OK ),70.41  ( OK ),69.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.09  ( OK ),0.00  ( OK ),72.56  ( OK ),70.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),73.22  ( OK ),70.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.94  ( OK ),0.00  ( OK ),73.37  ( OK ),70.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.86  ( OK ),0.00  ( OK ),73.44  ( OK ),70.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),73.49  ( OK ),70.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),73.54  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),73.45  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.81  ( OK ),0.00  ( OK ),73.43  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.76  ( OK ),0.00  ( OK ),73.36  ( OK ),70.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.77  ( OK ),0.00  ( OK ),73.36  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 13 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.77  ( OK ),0.00  ( OK ),73.34  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.77  ( OK ),0.00  ( OK ),73.30  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.76  ( OK ),0.00  ( OK ),73.28  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.77  ( OK ),0.00  ( OK ),73.28  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.78  ( OK ),0.00  ( OK ),73.28  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.82  ( OK ),0.00  ( OK ),73.28  ( OK ),70.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),73.28  ( OK ),70.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),73.28  ( OK ),70.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),73.28  ( OK ),70.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),73.28  ( OK ),70.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),73.27  ( OK ),70.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),73.25  ( OK ),70.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),73.21  ( OK ),70.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),73.19  ( OK ),70.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),73.17  ( OK ),70.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),73.13  ( OK ),70.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),73.13  ( OK ),70.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),73.13  ( OK ),70.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.87  ( OK ),0.00  ( OK ),73.12  ( OK ),70.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.86  ( OK ),0.00  ( OK ),73.11  ( OK ),70.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.88  ( OK ),0.00  ( OK ),73.10  ( OK ),70.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.91  ( OK ),0.00  ( OK ),73.08  ( OK ),70.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 05:15:00  CDT,99.99  ( OK ),0.99  ( OK ),1.50  ( OK ),57.61  ( OK ),100.00  ( OK ),71.89  ( OK ),61.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5748.21  ( OK ),66.51  ( OK ),
Sat  Jun 14 05:30:00  CDT,99.99  ( OK ),1.34  ( OK ),1.50  ( OK ),59.20  ( OK ),100.00  ( OK ),71.27  ( OK ),62.48  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4254.61  ( OK ),68.06  ( OK ),
Sat  Jun 14 05:45:00  CDT,99.99  ( OK ),1.49  ( OK ),1.50  ( OK ),59.66  ( OK ),100.00  ( OK ),71.13  ( OK ),63.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3244.88  ( OK ),66.74  ( OK ),
Sat  Jun 14 06:00:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),60.02  ( OK ),100.00  ( OK ),71.09  ( OK ),63.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2430.33  ( OK ),65.37  ( OK ),
Sat  Jun 14 06:15:00  CDT,99.99  ( OK ),1.54  ( OK ),1.50  ( OK ),60.30  ( OK ),100.00  ( OK ),71.07  ( OK ),63.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1435.76  ( OK ),63.67  ( OK ),
Sat  Jun 14 06:30:00  CDT,99.99  ( OK ),1.63  ( OK ),1.50  ( OK ),60.59  ( OK ),100.00  ( OK ),71.06  ( OK ),64.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),508.80  ( OK ),62.25  ( OK ),
Sat  Jun 14 06:45:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),61.19  ( OK ),100.00  ( OK ),71.11  ( OK ),64.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),830.56  ( OK ),61.01  ( OK ),
Sat  Jun 14 07:00:00  CDT,99.99  ( OK ),1.54  ( OK ),1.50  ( OK ),61.64  ( OK ),100.00  ( OK ),71.18  ( OK ),64.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),546.27  ( OK ),59.95  ( OK ),
Sat  Jun 14 07:15:00  CDT,99.99  ( OK ),1.52  ( OK ),1.50  ( OK ),62.11  ( OK ),100.00  ( OK ),71.28  ( OK ),64.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1212.02  ( OK ),59.19  ( OK ),
Sat  Jun 14 07:30:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),62.54  ( OK ),100.00  ( OK ),71.40  ( OK ),65.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1133.44  ( OK ),58.81  ( OK ),
Sat  Jun 14 07:45:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),63.14  ( OK ),100.00  ( OK ),71.46  ( OK ),65.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1452.37  ( OK ),58.65  ( OK ),
Sat  Jun 14 08:00:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),63.69  ( OK ),100.00  ( OK ),71.57  ( OK ),65.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1138.87  ( OK ),58.50  ( OK ),
Sat  Jun 14 08:15:00  CDT,99.99  ( OK ),1.52  ( OK ),1.50  ( OK ),63.90  ( OK ),100.00  ( OK ),71.65  ( OK ),66.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1433.14  ( OK ),58.58  ( OK ),
Sat  Jun 14 08:30:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),64.53  ( OK ),100.00  ( OK ),71.74  ( OK ),66.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),783.74  ( OK ),58.49  ( OK ),
Sat  Jun 14 08:45:00  CDT,99.99  ( OK ),1.50  ( OK ),1.50  ( OK ),65.38  ( OK ),100.00  ( OK ),71.90  ( OK ),67.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),365.47  ( OK ),59.07  ( OK ),
Sat  Jun 14 09:00:00  CDT,99.99  ( OK ),1.47  ( OK ),1.50  ( OK ),66.08  ( OK ),100.00  ( OK ),72.12  ( OK ),67.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1840.76  ( OK ),59.62  ( OK ),
Sat  Jun 14 09:15:00  CDT,99.99  ( OK ),1.46  ( OK ),1.50  ( OK ),66.54  ( OK ),100.00  ( OK ),72.31  ( OK ),68.49  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2623.78  ( OK ),60.69  ( OK ),
Sat  Jun 14 09:30:00  CDT,99.99  ( OK ),1.38  ( OK ),1.50  ( OK ),67.59  ( OK ),100.00  ( OK ),72.48  ( OK ),69.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3622.71  ( OK ),63.59  ( OK ),
Sat  Jun 14 09:45:00  CDT,99.99  ( OK ),1.28  ( OK ),1.50  ( OK ),68.12  ( OK ),100.00  ( OK ),72.69  ( OK ),70.28  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5115.12  ( OK ),66.71  ( OK ),
Sat  Jun 14 10:00:00  CDT,99.99  ( OK ),1.20  ( OK ),1.50  ( OK ),68.28  ( OK ),100.00  ( OK ),72.92  ( OK ),70.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6463.29  ( OK ),72.56  ( OK ),
Sat  Jun 14 10:15:00  CDT,99.99  ( OK ),1.17  ( OK ),1.50  ( OK ),68.62  ( OK ),100.00  ( OK ),73.09  ( OK ),71.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7533.96  ( OK ),78.93  ( OK ),
Sat  Jun 14 10:30:00  CDT,99.99  ( OK ),1.12  ( OK ),1.50  ( OK ),69.77  ( OK ),100.00  ( OK ),73.28  ( OK ),72.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8731.34  ( OK ),85.43  ( OK ),
Sat  Jun 14 10:45:00  CDT,99.99  ( OK ),1.12  ( OK ),1.50  ( OK ),70.01  ( OK ),100.00  ( OK ),73.59  ( OK ),73.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10066.92  ( OK ),93.46  ( OK ),
Sat  Jun 14 11:00:00  CDT,99.99  ( OK ),1.06  ( OK ),1.50  ( OK ),70.62  ( OK ),100.00  ( OK ),73.89  ( OK ),73.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10734.19  ( OK ),99.99  ( OK ),
Sat  Jun 14 11:15:00  CDT,99.99  ( OK ),1.11  ( OK ),1.50  ( OK ),71.14  ( OK ),100.00  ( OK ),74.06  ( OK ),74.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10950.99  ( OK ),99.99  ( OK ),
Sat  Jun 14 11:30:00  CDT,99.99  ( OK ),1.61  ( OK ),1.50  ( OK ),71.09  ( OK ),0.00  ( OK ),73.90  ( OK ),74.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13738.12  ( OK ),97.40  ( OK ),
Sat  Jun 14 11:45:00  CDT,99.99  ( OK ),1.56  ( OK ),1.50  ( OK ),71.33  ( OK ),0.00  ( OK ),74.05  ( OK ),74.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13487.89  ( OK ),96.49  ( OK ),
Sat  Jun 14 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.19  ( OK ),0.00  ( OK ),74.52  ( OK ),74.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.80  ( OK ),0.00  ( OK ),75.13  ( OK ),73.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.56  ( OK ),0.00  ( OK ),75.13  ( OK ),73.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),75.33  ( OK ),72.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),75.13  ( OK ),72.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),75.34  ( OK ),72.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),75.63  ( OK ),72.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.83  ( OK ),0.00  ( OK ),76.35  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),76.57  ( OK ),71.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),76.51  ( OK ),71.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),76.45  ( OK ),72.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),77.09  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),76.66  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),76.51  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),76.43  ( OK ),72.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.67  ( OK ),0.00  ( OK ),76.12  ( OK ),72.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),76.01  ( OK ),72.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),76.48  ( OK ),72.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),76.21  ( OK ),72.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.51  ( OK ),0.00  ( OK ),76.05  ( OK ),72.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),75.90  ( OK ),72.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),75.77  ( OK ),72.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.45  ( OK ),0.00  ( OK ),75.82  ( OK ),71.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.40  ( OK ),0.00  ( OK ),75.74  ( OK ),71.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.40  ( OK ),0.00  ( OK ),75.89  ( OK ),71.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.73  ( OK ),71.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.58  ( OK ),71.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.59  ( OK ),72.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.51  ( OK ),72.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.40  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.33  ( OK ),72.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.20  ( OK ),72.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.14  ( OK ),72.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.06  ( OK ),72.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),74.90  ( OK ),72.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),74.89  ( OK ),72.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),74.96  ( OK ),72.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),74.91  ( OK ),72.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.12  ( OK ),72.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.15  ( OK ),72.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.15  ( OK ),72.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),75.13  ( OK ),72.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.50  ( OK ),0.00  ( OK ),75.13  ( OK ),72.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),75.02  ( OK ),72.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),74.89  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),74.82  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),74.78  ( OK ),72.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 14 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),74.74  ( OK ),72.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.71  ( OK ),0.00  ( OK ),74.60  ( OK ),71.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),74.67  ( OK ),72.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.63  ( OK ),0.00  ( OK ),74.59  ( OK ),72.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.58  ( OK ),0.00  ( OK ),74.56  ( OK ),72.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),74.51  ( OK ),72.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),74.45  ( OK ),71.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.52  ( OK ),0.00  ( OK ),74.61  ( OK ),72.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),74.66  ( OK ),72.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.57  ( OK ),0.00  ( OK ),74.65  ( OK ),72.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),74.66  ( OK ),72.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),74.62  ( OK ),72.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.53  ( OK ),0.00  ( OK ),74.61  ( OK ),72.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),74.59  ( OK ),72.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.53  ( OK ),0.00  ( OK ),74.58  ( OK ),72.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),74.54  ( OK ),72.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
