TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Sun  Jun 15 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),74.57  ( OK ),72.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.50  ( OK ),0.00  ( OK ),74.60  ( OK ),72.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.43  ( OK ),0.00  ( OK ),74.51  ( OK ),72.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),74.59  ( OK ),72.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),74.58  ( OK ),72.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),74.55  ( OK ),72.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),74.57  ( OK ),72.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),74.52  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),74.51  ( OK ),72.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),74.51  ( OK ),72.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),74.51  ( OK ),72.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.53  ( OK ),0.00  ( OK ),74.51  ( OK ),72.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),74.45  ( OK ),72.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),74.41  ( OK ),72.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),74.36  ( OK ),72.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),74.20  ( OK ),72.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),74.11  ( OK ),72.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),0.00  ( OK ),74.24  ( OK ),72.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.25  ( OK ),0.00  ( OK ),74.21  ( OK ),72.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.21  ( OK ),0.00  ( OK ),74.28  ( OK ),72.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),74.43  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),74.58  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),74.63  ( OK ),72.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),74.82  ( OK ),72.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),74.97  ( OK ),72.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.53  ( OK ),0.00  ( OK ),75.27  ( OK ),72.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),75.34  ( OK ),72.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),75.43  ( OK ),72.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),75.64  ( OK ),71.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),75.78  ( OK ),71.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.89  ( OK ),0.00  ( OK ),76.43  ( OK ),71.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.86  ( OK ),0.00  ( OK ),76.27  ( OK ),71.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),76.53  ( OK ),72.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),77.26  ( OK ),71.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.30  ( OK ),0.00  ( OK ),77.39  ( OK ),71.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.23  ( OK ),0.00  ( OK ),77.03  ( OK ),71.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.46  ( OK ),0.00  ( OK ),77.71  ( OK ),71.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.46  ( OK ),0.00  ( OK ),77.65  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),77.39  ( OK ),71.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.40  ( OK ),0.00  ( OK ),77.65  ( OK ),71.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.52  ( OK ),0.00  ( OK ),78.10  ( OK ),71.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),77.65  ( OK ),72.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),78.41  ( OK ),72.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),79.29  ( OK ),72.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.09  ( OK ),0.00  ( OK ),79.89  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.31  ( OK ),0.00  ( OK ),79.96  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.40  ( OK ),0.00  ( OK ),80.09  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.53  ( OK ),0.00  ( OK ),79.82  ( OK ),72.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.70  ( OK ),0.00  ( OK ),79.94  ( OK ),72.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.84  ( OK ),0.00  ( OK ),80.06  ( OK ),72.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.93  ( OK ),0.00  ( OK ),80.12  ( OK ),72.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.23  ( OK ),0.00  ( OK ),80.53  ( OK ),72.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.24  ( OK ),0.00  ( OK ),80.52  ( OK ),72.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.39  ( OK ),0.00  ( OK ),80.61  ( OK ),72.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.63  ( OK ),0.00  ( OK ),80.73  ( OK ),72.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.78  ( OK ),0.00  ( OK ),80.86  ( OK ),72.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.78  ( OK ),0.00  ( OK ),80.98  ( OK ),72.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.59  ( OK ),0.00  ( OK ),80.48  ( OK ),73.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.56  ( OK ),0.00  ( OK ),80.10  ( OK ),73.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.63  ( OK ),0.00  ( OK ),80.55  ( OK ),73.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.70  ( OK ),0.00  ( OK ),80.86  ( OK ),73.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.78  ( OK ),0.00  ( OK ),80.76  ( OK ),73.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.67  ( OK ),0.00  ( OK ),80.22  ( OK ),73.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.55  ( OK ),0.00  ( OK ),80.09  ( OK ),73.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.55  ( OK ),0.00  ( OK ),79.89  ( OK ),73.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.50  ( OK ),0.00  ( OK ),79.64  ( OK ),73.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.40  ( OK ),0.00  ( OK ),79.23  ( OK ),73.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.32  ( OK ),0.00  ( OK ),79.06  ( OK ),73.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.18  ( OK ),0.00  ( OK ),78.81  ( OK ),73.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.15  ( OK ),0.00  ( OK ),78.65  ( OK ),73.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.08  ( OK ),0.00  ( OK ),78.54  ( OK ),73.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.05  ( OK ),0.00  ( OK ),78.42  ( OK ),73.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.06  ( OK ),0.00  ( OK ),78.36  ( OK ),73.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.08  ( OK ),0.00  ( OK ),78.27  ( OK ),73.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.07  ( OK ),0.00  ( OK ),78.05  ( OK ),73.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.06  ( OK ),0.00  ( OK ),77.90  ( OK ),73.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.04  ( OK ),0.00  ( OK ),77.77  ( OK ),73.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.01  ( OK ),0.00  ( OK ),77.53  ( OK ),73.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.01  ( OK ),0.00  ( OK ),77.39  ( OK ),73.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.95  ( OK ),0.00  ( OK ),77.24  ( OK ),73.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 15 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.93  ( OK ),0.00  ( OK ),77.05  ( OK ),73.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.86  ( OK ),0.00  ( OK ),76.90  ( OK ),73.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.84  ( OK ),0.00  ( OK ),76.73  ( OK ),73.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.80  ( OK ),0.00  ( OK ),76.66  ( OK ),73.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.76  ( OK ),0.00  ( OK ),76.56  ( OK ),73.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.73  ( OK ),0.00  ( OK ),76.46  ( OK ),73.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.70  ( OK ),0.00  ( OK ),76.40  ( OK ),73.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.70  ( OK ),0.00  ( OK ),76.36  ( OK ),73.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.69  ( OK ),0.00  ( OK ),76.34  ( OK ),73.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.63  ( OK ),0.00  ( OK ),76.36  ( OK ),73.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.62  ( OK ),0.00  ( OK ),76.36  ( OK ),73.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.62  ( OK ),0.00  ( OK ),76.36  ( OK ),73.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.58  ( OK ),0.00  ( OK ),76.38  ( OK ),73.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.56  ( OK ),0.00  ( OK ),76.36  ( OK ),74.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),76.36  ( OK ),74.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),76.36  ( OK ),73.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),76.35  ( OK ),73.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),76.27  ( OK ),73.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),76.20  ( OK ),73.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.56  ( OK ),0.00  ( OK ),76.19  ( OK ),73.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.57  ( OK ),0.00  ( OK ),76.22  ( OK ),73.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),76.31  ( OK ),73.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),75.22  ( OK ),73.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),74.36  ( OK ),72.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.38  ( OK ),0.00  ( OK ),73.68  ( OK ),72.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 06:00:00  CDT,99.99  ( OK ),0.37  ( OK ),1.50  ( OK ),70.96  ( OK ),0.00  ( OK ),74.60  ( OK ),73.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12570.55  ( OK ),74.03  ( OK ),
Mon  Jun 16 06:15:00  CDT,99.99  ( OK ),0.51  ( OK ),1.50  ( OK ),70.23  ( OK ),0.00  ( OK ),73.89  ( OK ),58.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14701.68  ( OK ),90.65  ( OK ),
Mon  Jun 16 06:30:00  CDT,99.99  ( OK ),0.70  ( OK ),1.50  ( OK ),69.51  ( OK ),0.00  ( OK ),72.81  ( OK ),57.37  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15370.61  ( OK ),99.99  ( OK ),
Mon  Jun 16 06:45:00  CDT,99.99  ( OK ),0.84  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),72.09  ( OK ),57.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15085.69  ( OK ),99.99  ( OK ),
Mon  Jun 16 07:00:00  CDT,99.99  ( OK ),1.16  ( OK ),1.50  ( OK ),68.90  ( OK ),0.00  ( OK ),71.65  ( OK ),56.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14495.31  ( OK ),99.99  ( OK ),
Mon  Jun 16 07:15:00  CDT,98.41  ( OK ),1.60  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),71.37  ( OK ),55.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13225.89  ( OK ),98.63  ( OK ),
Mon  Jun 16 07:30:00  CDT,81.75  ( OK ),1.78  ( OK ),1.50  ( OK ),68.71  ( OK ),0.00  ( OK ),71.19  ( OK ),54.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11494.88  ( OK ),92.48  ( OK ),
Mon  Jun 16 07:45:00  CDT,54.04  ( OK ),1.73  ( OK ),1.50  ( OK ),68.70  ( OK ),0.00  ( OK ),71.13  ( OK ),54.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10431.24  ( OK ),88.39  ( OK ),
Mon  Jun 16 08:00:00  CDT,36.37  ( OK ),1.70  ( OK ),1.50  ( OK ),68.69  ( OK ),0.00  ( OK ),71.23  ( OK ),55.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9600.75  ( OK ),85.11  ( OK ),
Mon  Jun 16 08:15:00  CDT,33.24  ( OK ),1.69  ( OK ),1.50  ( OK ),68.90  ( OK ),0.00  ( OK ),71.44  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9356.73  ( OK ),83.05  ( OK ),
Mon  Jun 16 08:30:00  CDT,31.74  ( OK ),1.63  ( OK ),1.50  ( OK ),69.00  ( OK ),0.00  ( OK ),71.57  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8903.54  ( OK ),81.35  ( OK ),
Mon  Jun 16 08:45:00  CDT,32.08  ( OK ),1.62  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.69  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8910.69  ( OK ),79.96  ( OK ),
Mon  Jun 16 09:00:00  CDT,30.64  ( OK ),1.52  ( OK ),1.50  ( OK ),69.14  ( OK ),0.00  ( OK ),71.80  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8811.71  ( OK ),79.32  ( OK ),
Mon  Jun 16 09:15:00  CDT,32.03  ( OK ),1.54  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),71.89  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8816.44  ( OK ),78.13  ( OK ),
Mon  Jun 16 09:30:00  CDT,31.60  ( OK ),1.48  ( OK ),1.50  ( OK ),69.40  ( OK ),0.00  ( OK ),71.91  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8824.76  ( OK ),77.66  ( OK ),
Mon  Jun 16 09:45:00  CDT,33.08  ( OK ),1.43  ( OK ),1.50  ( OK ),69.58  ( OK ),0.00  ( OK ),72.01  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9227.47  ( OK ),78.46  ( OK ),
Mon  Jun 16 10:00:00  CDT,33.76  ( OK ),1.59  ( OK ),1.50  ( OK ),69.72  ( OK ),0.00  ( OK ),72.00  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9264.75  ( OK ),77.28  ( OK ),
Mon  Jun 16 10:15:00  CDT,33.40  ( OK ),1.58  ( OK ),1.50  ( OK ),69.84  ( OK ),0.00  ( OK ),72.01  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9158.18  ( OK ),77.63  ( OK ),
Mon  Jun 16 10:30:00  CDT,33.72  ( OK ),1.56  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),72.03  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9310.62  ( OK ),78.40  ( OK ),
Mon  Jun 16 10:45:00  CDT,33.95  ( OK ),1.41  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),72.04  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9300.05  ( OK ),78.10  ( OK ),
Mon  Jun 16 11:00:00  CDT,33.94  ( OK ),1.51  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),72.03  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9135.43  ( OK ),77.73  ( OK ),
Mon  Jun 16 11:15:00  CDT,32.79  ( OK ),1.51  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),72.04  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9420.24  ( OK ),78.39  ( OK ),
Mon  Jun 16 11:30:00  CDT,33.47  ( OK ),1.46  ( OK ),1.50  ( OK ),70.07  ( OK ),0.00  ( OK ),72.05  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9287.37  ( OK ),79.92  ( OK ),
Mon  Jun 16 11:45:00  CDT,34.14  ( OK ),1.42  ( OK ),1.50  ( OK ),70.09  ( OK ),0.00  ( OK ),72.05  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9341.36  ( OK ),79.68  ( OK ),
Mon  Jun 16 12:00:00  CDT,33.56  ( OK ),1.45  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),72.05  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9413.81  ( OK ),79.82  ( OK ),
Mon  Jun 16 12:15:00  CDT,35.31  ( OK ),1.45  ( OK ),1.50  ( OK ),70.36  ( OK ),0.00  ( OK ),72.05  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9478.08  ( OK ),80.54  ( OK ),
Mon  Jun 16 12:30:00  CDT,36.13  ( OK ),1.51  ( OK ),1.50  ( OK ),70.57  ( OK ),0.00  ( OK ),72.05  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9461.40  ( OK ),80.00  ( OK ),
Mon  Jun 16 12:45:00  CDT,35.39  ( OK ),1.40  ( OK ),1.50  ( OK ),70.48  ( OK ),0.00  ( OK ),72.04  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9582.11  ( OK ),81.04  ( OK ),
Mon  Jun 16 13:00:00  CDT,34.47  ( OK ),1.52  ( OK ),1.50  ( OK ),70.54  ( OK ),0.00  ( OK ),72.02  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9510.36  ( OK ),79.38  ( OK ),
Mon  Jun 16 13:15:00  CDT,36.35  ( OK ),1.53  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),71.99  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9538.18  ( OK ),79.06  ( OK ),
Mon  Jun 16 13:30:00  CDT,37.47  ( OK ),1.53  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),72.05  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9546.52  ( OK ),78.47  ( OK ),
Mon  Jun 16 13:45:00  CDT,38.76  ( OK ),1.49  ( OK ),1.50  ( OK ),70.88  ( OK ),0.00  ( OK ),72.05  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9502.67  ( OK ),78.95  ( OK ),
Mon  Jun 16 14:00:00  CDT,39.14  ( OK ),1.47  ( OK ),1.50  ( OK ),70.95  ( OK ),0.00  ( OK ),72.05  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9742.91  ( OK ),79.32  ( OK ),
Mon  Jun 16 14:15:00  CDT,39.44  ( OK ),1.47  ( OK ),1.50  ( OK ),71.01  ( OK ),0.00  ( OK ),72.05  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9688.37  ( OK ),79.38  ( OK ),
Mon  Jun 16 14:30:00  CDT,38.44  ( OK ),1.52  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),72.05  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9450.29  ( OK ),79.50  ( OK ),
Mon  Jun 16 14:45:00  CDT,38.21  ( OK ),1.52  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),72.04  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9584.36  ( OK ),79.28  ( OK ),
Mon  Jun 16 15:00:00  CDT,39.04  ( OK ),1.51  ( OK ),1.50  ( OK ),71.08  ( OK ),0.00  ( OK ),72.05  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9669.70  ( OK ),79.05  ( OK ),
Mon  Jun 16 15:15:00  CDT,44.90  ( OK ),1.47  ( OK ),1.50  ( OK ),71.48  ( OK ),0.00  ( OK ),72.13  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9904.49  ( OK ),79.76  ( OK ),
Mon  Jun 16 15:30:00  CDT,46.43  ( OK ),1.45  ( OK ),1.50  ( OK ),71.51  ( OK ),0.00  ( OK ),72.06  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10212.29  ( OK ),80.46  ( OK ),
Mon  Jun 16 15:45:00  CDT,46.25  ( OK ),1.46  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),72.09  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10286.52  ( OK ),81.21  ( OK ),
Mon  Jun 16 16:00:00  CDT,47.84  ( OK ),1.40  ( OK ),1.50  ( OK ),71.85  ( OK ),0.00  ( OK ),72.06  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10657.90  ( OK ),83.12  ( OK ),
Mon  Jun 16 16:15:00  CDT,48.72  ( OK ),1.48  ( OK ),1.50  ( OK ),71.70  ( OK ),0.00  ( OK ),72.06  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10782.15  ( OK ),83.06  ( OK ),
Mon  Jun 16 16:30:00  CDT,49.59  ( OK ),1.50  ( OK ),1.50  ( OK ),71.62  ( OK ),0.00  ( OK ),72.05  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10804.76  ( OK ),82.99  ( OK ),
Mon  Jun 16 16:45:00  CDT,46.99  ( OK ),1.51  ( OK ),1.50  ( OK ),71.69  ( OK ),0.00  ( OK ),72.02  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10723.19  ( OK ),82.94  ( OK ),
Mon  Jun 16 17:00:00  CDT,47.17  ( OK ),1.52  ( OK ),1.50  ( OK ),71.70  ( OK ),0.00  ( OK ),72.01  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10856.76  ( OK ),82.53  ( OK ),
Mon  Jun 16 17:15:00  CDT,44.88  ( OK ),1.50  ( OK ),1.50  ( OK ),71.69  ( OK ),0.00  ( OK ),71.99  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10915.99  ( OK ),82.57  ( OK ),
Mon  Jun 16 17:30:00  CDT,43.48  ( OK ),1.53  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),71.90  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10781.50  ( OK ),82.01  ( OK ),
Mon  Jun 16 17:45:00  CDT,42.04  ( OK ),1.56  ( OK ),1.50  ( OK ),71.31  ( OK ),0.00  ( OK ),71.88  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10106.89  ( OK ),80.53  ( OK ),
Mon  Jun 16 18:00:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),71.54  ( OK ),0.00  ( OK ),72.08  ( OK ),66.73  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10615.68  ( OK ),80.97  ( OK ),
Mon  Jun 16 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.69  ( OK ),0.00  ( OK ),78.55  ( OK ),68.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.93  ( OK ),0.00  ( OK ),81.50  ( OK ),68.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.26  ( OK ),0.00  ( OK ),82.15  ( OK ),69.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.24  ( OK ),0.00  ( OK ),82.38  ( OK ),69.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.25  ( OK ),0.00  ( OK ),82.27  ( OK ),69.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.31  ( OK ),0.00  ( OK ),82.15  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.26  ( OK ),0.00  ( OK ),81.95  ( OK ),69.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.27  ( OK ),0.00  ( OK ),82.01  ( OK ),69.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.43  ( OK ),0.00  ( OK ),82.12  ( OK ),69.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.55  ( OK ),0.00  ( OK ),82.01  ( OK ),69.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.54  ( OK ),0.00  ( OK ),81.88  ( OK ),70.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),73.69  ( OK ),0.00  ( OK ),81.83  ( OK ),70.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.93  ( OK ),0.00  ( OK ),81.22  ( OK ),71.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.49  ( OK ),0.00  ( OK ),80.92  ( OK ),72.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.28  ( OK ),0.00  ( OK ),80.62  ( OK ),72.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.02  ( OK ),0.00  ( OK ),80.34  ( OK ),73.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.20  ( OK ),0.00  ( OK ),80.34  ( OK ),72.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.01  ( OK ),0.00  ( OK ),80.09  ( OK ),73.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.01  ( OK ),0.00  ( OK ),80.02  ( OK ),73.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.86  ( OK ),0.00  ( OK ),79.77  ( OK ),73.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.86  ( OK ),0.00  ( OK ),79.64  ( OK ),73.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.84  ( OK ),0.00  ( OK ),79.57  ( OK ),73.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 16 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.86  ( OK ),0.00  ( OK ),79.44  ( OK ),73.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.01  ( OK ),0.00  ( OK ),79.46  ( OK ),73.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.98  ( OK ),0.00  ( OK ),79.40  ( OK ),73.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.96  ( OK ),0.00  ( OK ),79.21  ( OK ),73.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.03  ( OK ),0.00  ( OK ),79.19  ( OK ),73.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.86  ( OK ),0.00  ( OK ),79.05  ( OK ),73.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.93  ( OK ),0.00  ( OK ),79.06  ( OK ),73.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.01  ( OK ),0.00  ( OK ),79.08  ( OK ),73.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.21  ( OK ),0.00  ( OK ),79.09  ( OK ),73.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.20  ( OK ),0.00  ( OK ),79.06  ( OK ),73.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.18  ( OK ),0.00  ( OK ),79.08  ( OK ),73.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.26  ( OK ),0.00  ( OK ),79.10  ( OK ),73.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.33  ( OK ),0.00  ( OK ),79.06  ( OK ),73.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.30  ( OK ),0.00  ( OK ),78.93  ( OK ),73.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.28  ( OK ),0.00  ( OK ),78.81  ( OK ),73.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.24  ( OK ),0.00  ( OK ),78.62  ( OK ),73.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.23  ( OK ),0.00  ( OK ),78.55  ( OK ),73.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.22  ( OK ),0.00  ( OK ),78.47  ( OK ),73.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.19  ( OK ),0.00  ( OK ),78.41  ( OK ),73.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.16  ( OK ),0.00  ( OK ),78.29  ( OK ),73.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.16  ( OK ),0.00  ( OK ),78.29  ( OK ),73.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.24  ( OK ),0.00  ( OK ),78.17  ( OK ),73.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.70  ( OK ),0.00  ( OK ),78.28  ( OK ),73.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.96  ( OK ),0.00  ( OK ),78.32  ( OK ),72.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 05:45:00  CDT,99.99  ( OK ),0.42  ( OK ),1.50  ( OK ),72.93  ( OK ),0.00  ( OK ),75.05  ( OK ),66.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13782.12  ( OK ),80.58  ( OK ),
Tue  Jun 17 06:00:00  CDT,99.99  ( OK ),0.55  ( OK ),1.50  ( OK ),72.29  ( OK ),0.00  ( OK ),74.17  ( OK ),61.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15354.67  ( OK ),96.53  ( OK ),
Tue  Jun 17 06:15:00  CDT,99.99  ( OK ),0.59  ( OK ),1.50  ( OK ),71.77  ( OK ),0.00  ( OK ),73.47  ( OK ),60.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15475.15  ( OK ),99.99  ( OK ),
Tue  Jun 17 06:30:00  CDT,99.99  ( OK ),0.60  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),72.97  ( OK ),59.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),99.99  ( OK ),
Tue  Jun 17 06:45:00  CDT,99.99  ( OK ),0.69  ( OK ),1.50  ( OK ),71.01  ( OK ),0.00  ( OK ),72.51  ( OK ),58.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15395.30  ( OK ),99.99  ( OK ),
Tue  Jun 17 07:00:00  CDT,99.99  ( OK ),0.88  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),72.11  ( OK ),58.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15168.34  ( OK ),99.99  ( OK ),
Tue  Jun 17 07:15:00  CDT,99.99  ( OK ),1.16  ( OK ),1.50  ( OK ),70.54  ( OK ),0.00  ( OK ),71.88  ( OK ),57.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14780.89  ( OK ),99.99  ( OK ),
Tue  Jun 17 07:30:00  CDT,99.99  ( OK ),1.62  ( OK ),1.50  ( OK ),70.17  ( OK ),0.00  ( OK ),71.63  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13362.30  ( OK ),98.25  ( OK ),
Tue  Jun 17 07:45:00  CDT,87.46  ( OK ),1.72  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),71.43  ( OK ),54.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12269.40  ( OK ),94.03  ( OK ),
Tue  Jun 17 08:00:00  CDT,55.20  ( OK ),1.79  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),71.21  ( OK ),53.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10109.76  ( OK ),87.44  ( OK ),
Tue  Jun 17 08:15:00  CDT,38.25  ( OK ),1.74  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.38  ( OK ),55.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9467.80  ( OK ),84.62  ( OK ),
Tue  Jun 17 08:30:00  CDT,34.54  ( OK ),1.60  ( OK ),1.50  ( OK ),69.17  ( OK ),0.00  ( OK ),71.59  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8810.04  ( OK ),82.10  ( OK ),
Tue  Jun 17 08:45:00  CDT,34.74  ( OK ),1.60  ( OK ),1.50  ( OK ),69.58  ( OK ),0.00  ( OK ),71.76  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8989.50  ( OK ),80.16  ( OK ),
Tue  Jun 17 09:00:00  CDT,35.09  ( OK ),1.56  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),71.90  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9171.95  ( OK ),78.50  ( OK ),
Tue  Jun 17 09:15:00  CDT,33.27  ( OK ),1.54  ( OK ),1.50  ( OK ),69.67  ( OK ),0.00  ( OK ),72.01  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8630.18  ( OK ),77.12  ( OK ),
Tue  Jun 17 09:30:00  CDT,34.01  ( OK ),1.53  ( OK ),1.50  ( OK ),69.71  ( OK ),0.00  ( OK ),72.05  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8520.32  ( OK ),76.54  ( OK ),
Tue  Jun 17 09:45:00  CDT,34.65  ( OK ),1.60  ( OK ),1.50  ( OK ),69.86  ( OK ),0.00  ( OK ),72.10  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8822.24  ( OK ),74.70  ( OK ),
Tue  Jun 17 10:00:00  CDT,37.41  ( OK ),1.57  ( OK ),1.50  ( OK ),70.20  ( OK ),0.00  ( OK ),72.19  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8870.79  ( OK ),74.73  ( OK ),
Tue  Jun 17 10:15:00  CDT,40.58  ( OK ),1.56  ( OK ),1.50  ( OK ),70.52  ( OK ),0.00  ( OK ),72.21  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8982.16  ( OK ),73.69  ( OK ),
Tue  Jun 17 10:30:00  CDT,43.50  ( OK ),1.47  ( OK ),1.50  ( OK ),70.86  ( OK ),0.00  ( OK ),72.35  ( OK ),56.25  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9963.83  ( OK ),74.37  ( OK ),
Tue  Jun 17 10:45:00  CDT,44.47  ( OK ),1.46  ( OK ),1.50  ( OK ),71.08  ( OK ),0.00  ( OK ),72.30  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10075.64  ( OK ),75.21  ( OK ),
Tue  Jun 17 11:00:00  CDT,47.26  ( OK ),1.45  ( OK ),1.50  ( OK ),71.24  ( OK ),0.00  ( OK ),72.35  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10182.01  ( OK ),76.06  ( OK ),
Tue  Jun 17 11:15:00  CDT,48.36  ( OK ),1.41  ( OK ),1.50  ( OK ),71.42  ( OK ),0.00  ( OK ),72.36  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10621.50  ( OK ),77.51  ( OK ),
Tue  Jun 17 11:30:00  CDT,49.09  ( OK ),1.39  ( OK ),1.50  ( OK ),71.32  ( OK ),0.00  ( OK ),72.36  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11027.49  ( OK ),79.50  ( OK ),
Tue  Jun 17 11:45:00  CDT,50.28  ( OK ),1.40  ( OK ),1.50  ( OK ),71.47  ( OK ),0.00  ( OK ),72.36  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11160.85  ( OK ),81.06  ( OK ),
Tue  Jun 17 12:00:00  CDT,48.93  ( OK ),1.41  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),72.39  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11417.04  ( OK ),82.24  ( OK ),
Tue  Jun 17 12:15:00  CDT,47.60  ( OK ),1.49  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),72.36  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11261.78  ( OK ),82.12  ( OK ),
Tue  Jun 17 12:30:00  CDT,46.81  ( OK ),1.52  ( OK ),1.50  ( OK ),71.63  ( OK ),0.00  ( OK ),72.46  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10979.60  ( OK ),81.70  ( OK ),
Tue  Jun 17 12:45:00  CDT,49.27  ( OK ),1.47  ( OK ),1.50  ( OK ),71.89  ( OK ),0.00  ( OK ),72.50  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11486.30  ( OK ),82.34  ( OK ),
Tue  Jun 17 13:00:00  CDT,50.34  ( OK ),1.50  ( OK ),1.50  ( OK ),71.99  ( OK ),0.00  ( OK ),72.51  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11253.84  ( OK ),82.46  ( OK ),
Tue  Jun 17 13:15:00  CDT,51.74  ( OK ),1.49  ( OK ),1.50  ( OK ),72.01  ( OK ),0.00  ( OK ),72.48  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11081.41  ( OK ),82.53  ( OK ),
Tue  Jun 17 13:30:00  CDT,48.84  ( OK ),1.52  ( OK ),1.50  ( OK ),72.13  ( OK ),0.00  ( OK ),72.37  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11062.56  ( OK ),81.88  ( OK ),
Tue  Jun 17 13:45:00  CDT,46.99  ( OK ),1.53  ( OK ),1.50  ( OK ),72.01  ( OK ),0.00  ( OK ),72.36  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11045.96  ( OK ),81.45  ( OK ),
Tue  Jun 17 14:00:00  CDT,46.39  ( OK ),1.50  ( OK ),1.50  ( OK ),72.16  ( OK ),0.00  ( OK ),72.36  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11144.68  ( OK ),81.38  ( OK ),
Tue  Jun 17 14:15:00  CDT,48.80  ( OK ),1.46  ( OK ),1.50  ( OK ),72.17  ( OK ),0.00  ( OK ),72.37  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11192.12  ( OK ),82.29  ( OK ),
Tue  Jun 17 14:30:00  CDT,52.12  ( OK ),1.43  ( OK ),1.50  ( OK ),72.57  ( OK ),0.00  ( OK ),72.51  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11923.26  ( OK ),83.42  ( OK ),
Tue  Jun 17 14:45:00  CDT,52.59  ( OK ),1.45  ( OK ),1.50  ( OK ),72.63  ( OK ),0.00  ( OK ),72.52  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11944.24  ( OK ),84.58  ( OK ),
Tue  Jun 17 15:00:00  CDT,51.73  ( OK ),1.49  ( OK ),1.50  ( OK ),72.78  ( OK ),0.00  ( OK ),72.51  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11867.85  ( OK ),84.63  ( OK ),
Tue  Jun 17 15:15:00  CDT,49.84  ( OK ),1.52  ( OK ),1.50  ( OK ),72.69  ( OK ),0.00  ( OK ),72.52  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11509.44  ( OK ),84.42  ( OK ),
Tue  Jun 17 15:30:00  CDT,49.41  ( OK ),1.50  ( OK ),1.50  ( OK ),72.83  ( OK ),0.00  ( OK ),72.51  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11717.48  ( OK ),84.21  ( OK ),
Tue  Jun 17 15:45:00  CDT,50.06  ( OK ),1.50  ( OK ),1.50  ( OK ),72.87  ( OK ),0.00  ( OK ),72.51  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11511.17  ( OK ),84.30  ( OK ),
Tue  Jun 17 16:00:00  CDT,50.15  ( OK ),1.47  ( OK ),1.50  ( OK ),72.78  ( OK ),0.00  ( OK ),72.51  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11635.11  ( OK ),85.18  ( OK ),
Tue  Jun 17 16:15:00  CDT,49.83  ( OK ),1.50  ( OK ),1.50  ( OK ),72.78  ( OK ),0.00  ( OK ),72.47  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11436.49  ( OK ),85.21  ( OK ),
