TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Tue  Jun 17 16:30:00  CDT,49.22  ( OK ),1.51  ( OK ),1.50  ( OK ),72.63  ( OK ),0.00  ( OK ),72.43  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11342.98  ( OK ),85.00  ( OK ),
Tue  Jun 17 16:45:00  CDT,50.66  ( OK ),1.53  ( OK ),1.50  ( OK ),72.85  ( OK ),0.00  ( OK ),72.43  ( OK ),56.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11158.61  ( OK ),84.26  ( OK ),
Tue  Jun 17 17:00:00  CDT,47.10  ( OK ),1.56  ( OK ),1.50  ( OK ),72.48  ( OK ),0.00  ( OK ),72.38  ( OK ),55.77  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10574.21  ( OK ),83.33  ( OK ),
Tue  Jun 17 17:15:00  CDT,46.56  ( OK ),1.53  ( OK ),1.50  ( OK ),72.48  ( OK ),0.00  ( OK ),72.36  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10953.68  ( OK ),82.54  ( OK ),
Tue  Jun 17 17:30:00  CDT,47.45  ( OK ),1.53  ( OK ),1.50  ( OK ),72.64  ( OK ),0.00  ( OK ),72.41  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10809.29  ( OK ),82.12  ( OK ),
Tue  Jun 17 17:45:00  CDT,47.02  ( OK ),1.52  ( OK ),1.50  ( OK ),72.63  ( OK ),0.00  ( OK ),72.36  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10755.36  ( OK ),81.78  ( OK ),
Tue  Jun 17 18:00:00  CDT,45.86  ( OK ),1.51  ( OK ),1.50  ( OK ),72.34  ( OK ),0.00  ( OK ),72.21  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10600.77  ( OK ),81.75  ( OK ),
Tue  Jun 17 18:15:00  CDT,44.85  ( OK ),1.55  ( OK ),1.50  ( OK ),72.15  ( OK ),0.00  ( OK ),72.13  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10317.42  ( OK ),80.85  ( OK ),
Tue  Jun 17 18:30:00  CDT,42.92  ( OK ),1.56  ( OK ),1.50  ( OK ),71.89  ( OK ),0.00  ( OK ),72.11  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10018.79  ( OK ),79.63  ( OK ),
Tue  Jun 17 18:45:00  CDT,41.39  ( OK ),1.55  ( OK ),1.50  ( OK ),71.57  ( OK ),0.00  ( OK ),72.14  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9630.30  ( OK ),78.74  ( OK ),
Tue  Jun 17 19:00:00  CDT,38.76  ( OK ),1.55  ( OK ),1.50  ( OK ),71.38  ( OK ),0.00  ( OK ),72.12  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9242.26  ( OK ),78.17  ( OK ),
Tue  Jun 17 19:15:00  CDT,37.01  ( OK ),1.48  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),72.12  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8994.22  ( OK ),78.15  ( OK ),
Tue  Jun 17 19:30:00  CDT,35.28  ( OK ),1.53  ( OK ),1.50  ( OK ),70.61  ( OK ),0.00  ( OK ),72.12  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8763.94  ( OK ),76.40  ( OK ),
Tue  Jun 17 19:45:00  CDT,33.62  ( OK ),1.55  ( OK ),1.50  ( OK ),70.22  ( OK ),0.00  ( OK ),72.12  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8436.41  ( OK ),75.24  ( OK ),
Tue  Jun 17 20:00:00  CDT,30.86  ( OK ),1.57  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),72.14  ( OK ),55.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7907.74  ( OK ),74.08  ( OK ),
Tue  Jun 17 20:15:00  CDT,29.24  ( OK ),1.63  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),72.19  ( OK ),55.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7145.08  ( OK ),71.94  ( OK ),
Tue  Jun 17 20:30:00  CDT,29.63  ( OK ),1.63  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),72.23  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6657.25  ( OK ),69.61  ( OK ),
Tue  Jun 17 20:45:00  CDT,28.43  ( OK ),1.62  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),72.29  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6058.14  ( OK ),67.97  ( OK ),
Tue  Jun 17 21:00:00  CDT,27.87  ( OK ),1.64  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),72.32  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5913.71  ( OK ),66.53  ( OK ),
Tue  Jun 17 21:15:00  CDT,27.84  ( OK ),1.57  ( OK ),1.50  ( OK ),69.56  ( OK ),0.00  ( OK ),72.35  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5457.59  ( OK ),64.96  ( OK ),
Tue  Jun 17 21:30:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),69.79  ( OK ),0.00  ( OK ),72.47  ( OK ),65.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5765.83  ( OK ),65.24  ( OK ),
Tue  Jun 17 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),77.78  ( OK ),67.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),80.18  ( OK ),68.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),80.54  ( OK ),69.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.23  ( OK ),0.00  ( OK ),80.09  ( OK ),70.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.31  ( OK ),0.00  ( OK ),79.46  ( OK ),71.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.24  ( OK ),0.00  ( OK ),78.61  ( OK ),71.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.19  ( OK ),0.00  ( OK ),77.97  ( OK ),71.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.33  ( OK ),0.00  ( OK ),78.29  ( OK ),71.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 17 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.47  ( OK ),0.00  ( OK ),79.79  ( OK ),71.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.62  ( OK ),0.00  ( OK ),80.15  ( OK ),71.54  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.85  ( OK ),0.00  ( OK ),80.29  ( OK ),71.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.09  ( OK ),0.00  ( OK ),80.47  ( OK ),71.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.27  ( OK ),0.00  ( OK ),80.41  ( OK ),71.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.40  ( OK ),0.00  ( OK ),80.40  ( OK ),71.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.47  ( OK ),0.00  ( OK ),80.34  ( OK ),71.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.41  ( OK ),0.00  ( OK ),80.21  ( OK ),72.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.32  ( OK ),0.00  ( OK ),80.07  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.23  ( OK ),0.00  ( OK ),79.89  ( OK ),72.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.32  ( OK ),0.00  ( OK ),79.83  ( OK ),72.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.32  ( OK ),0.00  ( OK ),79.69  ( OK ),72.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.21  ( OK ),0.00  ( OK ),79.54  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.21  ( OK ),0.00  ( OK ),79.45  ( OK ),72.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.19  ( OK ),0.00  ( OK ),79.31  ( OK ),72.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.16  ( OK ),0.00  ( OK ),79.11  ( OK ),72.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.04  ( OK ),0.00  ( OK ),78.93  ( OK ),72.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.01  ( OK ),0.00  ( OK ),78.82  ( OK ),72.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.06  ( OK ),0.00  ( OK ),78.80  ( OK ),72.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.09  ( OK ),0.00  ( OK ),78.75  ( OK ),72.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.00  ( OK ),0.00  ( OK ),78.62  ( OK ),72.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.94  ( OK ),0.00  ( OK ),78.60  ( OK ),72.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.32  ( OK ),0.00  ( OK ),78.46  ( OK ),72.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.63  ( OK ),0.00  ( OK ),78.42  ( OK ),72.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 05:45:00  CDT,99.99  ( OK ),0.43  ( OK ),1.50  ( OK ),72.68  ( OK ),0.00  ( OK ),74.81  ( OK ),66.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13354.06  ( OK ),80.00  ( OK ),
Wed  Jun 18 06:00:00  CDT,99.99  ( OK ),0.58  ( OK ),1.50  ( OK ),72.01  ( OK ),0.00  ( OK ),73.90  ( OK ),61.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15360.50  ( OK ),95.38  ( OK ),
Wed  Jun 18 06:15:00  CDT,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),73.28  ( OK ),60.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15476.52  ( OK ),99.99  ( OK ),
Wed  Jun 18 06:30:00  CDT,99.99  ( OK ),0.66  ( OK ),1.50  ( OK ),71.16  ( OK ),0.00  ( OK ),72.76  ( OK ),59.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15198.12  ( OK ),99.99  ( OK ),
Wed  Jun 18 06:45:00  CDT,99.99  ( OK ),0.82  ( OK ),1.50  ( OK ),70.80  ( OK ),0.00  ( OK ),72.25  ( OK ),58.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15042.19  ( OK ),99.99  ( OK ),
Wed  Jun 18 07:00:00  CDT,99.99  ( OK ),1.06  ( OK ),1.50  ( OK ),70.55  ( OK ),0.00  ( OK ),71.95  ( OK ),57.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14713.72  ( OK ),99.99  ( OK ),
Wed  Jun 18 07:15:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),71.74  ( OK ),56.58  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13670.09  ( OK ),99.63  ( OK ),
Wed  Jun 18 07:30:00  CDT,89.43  ( OK ),1.77  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),71.39  ( OK ),55.01  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12235.86  ( OK ),94.07  ( OK ),
Wed  Jun 18 07:45:00  CDT,59.02  ( OK ),1.84  ( OK ),1.50  ( OK ),69.51  ( OK ),0.00  ( OK ),71.26  ( OK ),53.96  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10275.93  ( OK ),87.53  ( OK ),
Wed  Jun 18 08:00:00  CDT,41.68  ( OK ),1.74  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),71.28  ( OK ),54.93  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9338.62  ( OK ),83.57  ( OK ),
Wed  Jun 18 08:15:00  CDT,36.93  ( OK ),1.65  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),71.49  ( OK ),55.77  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9397.98  ( OK ),82.00  ( OK ),
Wed  Jun 18 08:30:00  CDT,35.14  ( OK ),1.58  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),71.66  ( OK ),55.88  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9155.59  ( OK ),79.95  ( OK ),
Wed  Jun 18 08:45:00  CDT,35.22  ( OK ),1.63  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),71.86  ( OK ),56.06  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8561.37  ( OK ),79.52  ( OK ),
Wed  Jun 18 09:00:00  CDT,34.05  ( OK ),1.52  ( OK ),1.50  ( OK ),69.64  ( OK ),0.00  ( OK ),71.95  ( OK ),55.85  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8560.53  ( OK ),78.03  ( OK ),
Wed  Jun 18 09:15:00  CDT,31.65  ( OK ),1.51  ( OK ),1.50  ( OK ),69.43  ( OK ),0.00  ( OK ),72.05  ( OK ),55.83  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8277.20  ( OK ),77.07  ( OK ),
Wed  Jun 18 09:30:00  CDT,33.39  ( OK ),1.48  ( OK ),1.50  ( OK ),69.97  ( OK ),0.00  ( OK ),72.42  ( OK ),56.02  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8438.06  ( OK ),77.34  ( OK ),
Wed  Jun 18 09:45:00  CDT,36.61  ( OK ),1.51  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.51  ( OK ),56.22  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8847.20  ( OK ),77.32  ( OK ),
Wed  Jun 18 10:00:00  CDT,39.02  ( OK ),1.52  ( OK ),1.50  ( OK ),70.60  ( OK ),0.00  ( OK ),72.54  ( OK ),56.12  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8742.88  ( OK ),77.06  ( OK ),
Wed  Jun 18 10:15:00  CDT,40.01  ( OK ),1.54  ( OK ),1.50  ( OK ),70.70  ( OK ),0.00  ( OK ),72.53  ( OK ),56.14  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9230.28  ( OK ),76.84  ( OK ),
Wed  Jun 18 10:30:00  CDT,42.91  ( OK ),1.52  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),72.51  ( OK ),56.22  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9284.00  ( OK ),76.52  ( OK ),
Wed  Jun 18 10:45:00  CDT,44.18  ( OK ),1.46  ( OK ),1.50  ( OK ),71.08  ( OK ),0.00  ( OK ),72.51  ( OK ),56.02  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9570.41  ( OK ),77.21  ( OK ),
Wed  Jun 18 11:00:00  CDT,41.89  ( OK ),1.45  ( OK ),1.50  ( OK ),70.80  ( OK ),0.00  ( OK ),72.48  ( OK ),55.84  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9370.48  ( OK ),77.83  ( OK ),
Wed  Jun 18 11:15:00  CDT,32.88  ( OK ),1.48  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),72.44  ( OK ),55.39  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8910.79  ( OK ),78.54  ( OK ),
Wed  Jun 18 11:30:00  CDT,31.89  ( OK ),1.49  ( OK ),1.50  ( OK ),69.61  ( OK ),0.00  ( OK ),72.37  ( OK ),55.86  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8407.97  ( OK ),77.41  ( OK ),
Wed  Jun 18 11:45:00  CDT,29.88  ( OK ),1.62  ( OK ),1.50  ( OK ),69.53  ( OK ),0.00  ( OK ),72.35  ( OK ),55.83  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7786.23  ( OK ),76.48  ( OK ),
Wed  Jun 18 12:00:00  CDT,28.03  ( OK ),1.58  ( OK ),1.50  ( OK ),69.52  ( OK ),0.00  ( OK ),72.35  ( OK ),55.83  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),6989.88  ( OK ),74.85  ( OK ),
Wed  Jun 18 12:15:00  CDT,28.04  ( OK ),1.61  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),72.35  ( OK ),55.90  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),6607.95  ( OK ),72.67  ( OK ),
Wed  Jun 18 12:30:00  CDT,27.09  ( OK ),1.64  ( OK ),1.50  ( OK ),69.52  ( OK ),0.00  ( OK ),72.35  ( OK ),55.88  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),6074.93  ( OK ),70.45  ( OK ),
Wed  Jun 18 12:45:00  CDT,28.35  ( OK ),1.58  ( OK ),1.50  ( OK ),69.57  ( OK ),0.00  ( OK ),72.42  ( OK ),56.13  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5648.97  ( OK ),68.36  ( OK ),
Wed  Jun 18 13:00:00  CDT,27.18  ( OK ),1.59  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),72.37  ( OK ),55.95  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5236.56  ( OK ),66.67  ( OK ),
Wed  Jun 18 13:15:00  CDT,27.48  ( OK ),1.53  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),72.41  ( OK ),56.03  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5471.02  ( OK ),66.08  ( OK ),
Wed  Jun 18 13:30:00  CDT,27.33  ( OK ),1.54  ( OK ),1.50  ( OK ),69.60  ( OK ),0.00  ( OK ),72.44  ( OK ),55.87  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5471.95  ( OK ),65.86  ( OK ),
Wed  Jun 18 13:45:00  CDT,27.20  ( OK ),1.44  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.20  ( OK ),55.98  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5617.75  ( OK ),65.81  ( OK ),
Wed  Jun 18 14:00:00  CDT,28.12  ( OK ),1.41  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.12  ( OK ),56.06  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),6702.41  ( OK ),67.43  ( OK ),
Wed  Jun 18 14:15:00  CDT,30.70  ( OK ),1.34  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.13  ( OK ),56.31  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8192.38  ( OK ),70.33  ( OK ),
Wed  Jun 18 14:30:00  CDT,34.47  ( OK ),1.43  ( OK ),1.50  ( OK ),69.80  ( OK ),0.00  ( OK ),72.12  ( OK ),56.15  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8411.16  ( OK ),70.43  ( OK ),
Wed  Jun 18 14:45:00  CDT,35.34  ( OK ),1.42  ( OK ),1.50  ( OK ),69.88  ( OK ),0.00  ( OK ),72.10  ( OK ),56.06  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8690.03  ( OK ),72.01  ( OK ),
Wed  Jun 18 15:00:00  CDT,34.50  ( OK ),1.36  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),72.05  ( OK ),56.01  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8680.72  ( OK ),73.00  ( OK ),
Wed  Jun 18 15:15:00  CDT,37.43  ( OK ),1.50  ( OK ),1.50  ( OK ),70.03  ( OK ),0.00  ( OK ),72.05  ( OK ),56.27  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9101.04  ( OK ),72.16  ( OK ),
Wed  Jun 18 15:30:00  CDT,39.18  ( OK ),1.48  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),72.04  ( OK ),56.11  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9238.24  ( OK ),72.65  ( OK ),
Wed  Jun 18 15:45:00  CDT,37.88  ( OK ),1.49  ( OK ),1.50  ( OK ),70.02  ( OK ),0.00  ( OK ),71.98  ( OK ),55.96  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),9014.60  ( OK ),72.40  ( OK ),
Wed  Jun 18 16:00:00  CDT,34.96  ( OK ),1.42  ( OK ),1.50  ( OK ),69.84  ( OK ),0.00  ( OK ),71.98  ( OK ),55.82  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8825.50  ( OK ),72.57  ( OK ),
Wed  Jun 18 16:15:00  CDT,32.61  ( OK ),1.51  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),71.94  ( OK ),55.90  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8229.85  ( OK ),72.80  ( OK ),
Wed  Jun 18 16:30:00  CDT,31.94  ( OK ),1.52  ( OK ),1.50  ( OK ),69.53  ( OK ),0.00  ( OK ),71.95  ( OK ),55.98  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8144.79  ( OK ),72.50  ( OK ),
Wed  Jun 18 16:45:00  CDT,29.54  ( OK ),1.52  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),71.99  ( OK ),55.84  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7494.78  ( OK ),72.93  ( OK ),
Wed  Jun 18 17:00:00  CDT,29.94  ( OK ),1.55  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),72.03  ( OK ),56.01  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7669.16  ( OK ),72.02  ( OK ),
Wed  Jun 18 17:15:00  CDT,29.94  ( OK ),1.55  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( Interpolated ),72.03  ( OK ),56.01  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),0.00  ( Interpolated ),72.02  ( OK ),
Wed  Jun 18 17:30:00  CDT,29.19  ( OK ),1.58  ( OK ),1.50  ( OK ),69.27  ( OK ),0.00  ( OK ),72.04  ( OK ),55.89  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7217.91  ( OK ),70.26  ( OK ),
Wed  Jun 18 17:45:00  CDT,29.09  ( OK ),1.55  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),72.04  ( OK ),56.01  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),6574.73  ( OK ),70.32  ( OK ),
Wed  Jun 18 18:00:00  CDT,29.09  ( OK ),1.54  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),72.04  ( OK ),56.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),6832.69  ( OK ),70.31  ( OK ),
Wed  Jun 18 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.52  ( OK ),0.00  ( OK ),75.89  ( OK ),67.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),77.12  ( OK ),68.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.35  ( OK ),0.00  ( OK ),77.27  ( OK ),68.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.70  ( OK ),0.00  ( OK ),77.10  ( OK ),68.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),74.41  ( OK ),69.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.66  ( OK ),69.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),71.90  ( OK ),69.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),72.13  ( OK ),69.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),71.51  ( OK ),69.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.19  ( OK ),69.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.99  ( OK ),0.00  ( OK ),71.60  ( OK ),69.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.05  ( OK ),0.00  ( OK ),71.74  ( OK ),69.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),73.62  ( OK ),71.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),74.82  ( OK ),71.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),75.28  ( OK ),72.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),75.58  ( OK ),72.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.71  ( OK ),0.00  ( OK ),75.13  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),75.39  ( OK ),72.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),75.79  ( OK ),72.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.83  ( OK ),0.00  ( OK ),75.91  ( OK ),72.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),76.05  ( OK ),72.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),75.74  ( OK ),72.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 18 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),75.82  ( OK ),72.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.13  ( OK ),0.00  ( OK ),75.43  ( OK ),72.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),75.51  ( OK ),72.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),75.66  ( OK ),72.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.03  ( OK ),0.00  ( OK ),75.81  ( OK ),72.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),75.81  ( OK ),72.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.14  ( OK ),0.00  ( OK ),75.85  ( OK ),72.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.22  ( OK ),0.00  ( OK ),75.87  ( OK ),72.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),75.98  ( OK ),72.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),76.08  ( OK ),72.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),76.07  ( OK ),73.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.89  ( OK ),72.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.89  ( OK ),72.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.82  ( OK ),72.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.53  ( OK ),0.00  ( OK ),75.96  ( OK ),72.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.50  ( OK ),0.00  ( OK ),75.90  ( OK ),72.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.51  ( OK ),0.00  ( OK ),75.88  ( OK ),72.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),75.77  ( OK ),72.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.53  ( OK ),0.00  ( OK ),75.81  ( OK ),72.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),75.89  ( OK ),72.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.59  ( OK ),0.00  ( OK ),75.88  ( OK ),72.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),76.05  ( OK ),72.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),74.19  ( OK ),72.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),72.29  ( OK ),71.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.92  ( OK ),0.00  ( OK ),71.72  ( OK ),71.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.99  ( OK ),0.00  ( OK ),71.31  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 06:15:00  CDT,99.99  ( OK ),0.40  ( OK ),1.50  ( OK ),61.78  ( OK ),100.00  ( OK ),73.84  ( OK ),65.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10561.59  ( OK ),81.02  ( OK ),
Thu  Jun 19 06:30:00  CDT,99.99  ( OK ),0.53  ( OK ),1.50  ( OK ),60.99  ( OK ),100.00  ( OK ),73.71  ( OK ),65.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12273.66  ( OK ),97.29  ( OK ),
Thu  Jun 19 06:45:00  CDT,99.99  ( OK ),0.57  ( OK ),1.50  ( OK ),61.35  ( OK ),100.00  ( OK ),73.65  ( OK ),65.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12623.94  ( OK ),99.99  ( OK ),
Thu  Jun 19 07:00:00  CDT,99.99  ( OK ),0.59  ( OK ),1.50  ( OK ),60.97  ( OK ),100.00  ( OK ),73.53  ( OK ),65.39  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12428.58  ( OK ),99.99  ( OK ),
Thu  Jun 19 07:15:00  CDT,99.99  ( OK ),0.60  ( OK ),1.50  ( OK ),60.85  ( OK ),100.00  ( OK ),73.37  ( OK ),65.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12225.24  ( OK ),99.99  ( OK ),
Thu  Jun 19 07:30:00  CDT,99.99  ( OK ),0.61  ( OK ),1.50  ( OK ),60.78  ( OK ),100.00  ( OK ),73.28  ( OK ),65.36  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11914.40  ( OK ),99.99  ( OK ),
Thu  Jun 19 07:45:00  CDT,99.99  ( OK ),0.60  ( OK ),1.50  ( OK ),61.02  ( OK ),100.00  ( OK ),73.24  ( OK ),65.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12170.37  ( OK ),99.99  ( OK ),
Thu  Jun 19 08:00:00  CDT,99.99  ( OK ),0.60  ( OK ),1.50  ( OK ),61.55  ( OK ),100.00  ( OK ),73.27  ( OK ),65.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12294.67  ( OK ),99.99  ( OK ),
Thu  Jun 19 08:15:00  CDT,99.99  ( OK ),0.60  ( OK ),1.50  ( OK ),61.93  ( OK ),100.00  ( OK ),73.28  ( OK ),66.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11803.10  ( OK ),99.99  ( OK ),
Thu  Jun 19 08:30:00  CDT,99.99  ( OK ),0.60  ( OK ),1.50  ( OK ),63.14  ( OK ),100.00  ( OK ),73.42  ( OK ),67.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11806.69  ( OK ),99.99  ( OK ),
Thu  Jun 19 08:45:00  CDT,99.99  ( OK ),0.59  ( OK ),1.50  ( OK ),63.48  ( OK ),100.00  ( OK ),73.57  ( OK ),67.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12134.11  ( OK ),99.99  ( OK ),
Thu  Jun 19 09:00:00  CDT,99.99  ( OK ),0.58  ( OK ),1.50  ( OK ),64.65  ( OK ),100.00  ( OK ),73.60  ( OK ),64.57  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11964.36  ( OK ),99.99  ( OK ),
Thu  Jun 19 09:15:00  CDT,99.99  ( OK ),0.61  ( OK ),1.50  ( OK ),64.54  ( OK ),100.00  ( OK ),72.70  ( OK ),57.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11431.19  ( OK ),99.99  ( OK ),
Thu  Jun 19 09:30:00  CDT,99.99  ( OK ),0.65  ( OK ),1.50  ( OK ),65.14  ( OK ),100.00  ( OK ),72.06  ( OK ),56.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11468.59  ( OK ),99.99  ( OK ),
Thu  Jun 19 09:45:00  CDT,94.47  ( OK ),0.74  ( OK ),1.50  ( OK ),65.27  ( OK ),100.00  ( OK ),71.83  ( OK ),55.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10981.71  ( OK ),99.99  ( OK ),
Thu  Jun 19 10:00:00  CDT,73.66  ( OK ),1.16  ( OK ),1.50  ( OK ),65.63  ( OK ),100.00  ( OK ),71.50  ( OK ),54.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10073.33  ( OK ),99.99  ( OK ),
Thu  Jun 19 10:15:00  CDT,46.13  ( OK ),1.94  ( OK ),1.50  ( OK ),67.77  ( OK ),0.00  ( OK ),71.13  ( OK ),54.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8643.96  ( OK ),90.19  ( OK ),
Thu  Jun 19 10:30:00  CDT,34.31  ( OK ),1.86  ( OK ),1.50  ( OK ),68.20  ( OK ),0.00  ( OK ),71.15  ( OK ),55.26  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8245.26  ( OK ),84.58  ( OK ),
Thu  Jun 19 10:45:00  CDT,32.03  ( OK ),1.70  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),71.21  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7516.31  ( OK ),81.46  ( OK ),
Thu  Jun 19 11:00:00  CDT,30.93  ( OK ),1.64  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),71.51  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7398.65  ( OK ),78.31  ( OK ),
Thu  Jun 19 11:15:00  CDT,32.18  ( OK ),1.63  ( OK ),1.50  ( OK ),68.82  ( OK ),0.00  ( OK ),71.74  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7342.88  ( OK ),77.17  ( OK ),
Thu  Jun 19 11:30:00  CDT,29.51  ( OK ),1.66  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.60  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6825.58  ( OK ),73.17  ( OK ),
Thu  Jun 19 11:45:00  CDT,30.32  ( OK ),1.59  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.59  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6941.17  ( OK ),72.83  ( OK ),
Thu  Jun 19 12:00:00  CDT,29.99  ( OK ),1.56  ( OK ),1.50  ( OK ),68.80  ( OK ),0.00  ( OK ),71.62  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6926.04  ( OK ),71.39  ( OK ),
Thu  Jun 19 12:15:00  CDT,29.76  ( OK ),1.54  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),71.68  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7189.32  ( OK ),70.22  ( OK ),
Thu  Jun 19 12:30:00  CDT,30.62  ( OK ),1.51  ( OK ),1.50  ( OK ),68.94  ( OK ),0.00  ( OK ),71.73  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7274.26  ( OK ),70.47  ( OK ),
Thu  Jun 19 12:45:00  CDT,30.01  ( OK ),1.52  ( OK ),1.50  ( OK ),69.04  ( OK ),0.00  ( OK ),71.74  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7182.77  ( OK ),69.94  ( OK ),
Thu  Jun 19 13:00:00  CDT,30.39  ( OK ),1.48  ( OK ),1.50  ( OK ),69.14  ( OK ),0.00  ( OK ),71.89  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7499.65  ( OK ),71.42  ( OK ),
Thu  Jun 19 13:15:00  CDT,37.72  ( OK ),1.45  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),72.16  ( OK ),56.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8904.89  ( OK ),72.41  ( OK ),
Thu  Jun 19 13:30:00  CDT,44.88  ( OK ),1.33  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.21  ( OK ),56.43  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10422.19  ( OK ),75.85  ( OK ),
Thu  Jun 19 13:45:00  CDT,48.60  ( OK ),1.33  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),72.20  ( OK ),56.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11148.06  ( OK ),78.90  ( OK ),
Thu  Jun 19 14:00:00  CDT,51.97  ( OK ),1.33  ( OK ),1.50  ( OK ),70.40  ( OK ),0.00  ( OK ),72.19  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11658.80  ( OK ),82.17  ( OK ),
Thu  Jun 19 14:15:00  CDT,54.18  ( OK ),1.34  ( OK ),1.50  ( OK ),70.56  ( OK ),0.00  ( OK ),72.14  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11965.81  ( OK ),84.90  ( OK ),
Thu  Jun 19 14:30:00  CDT,57.36  ( OK ),1.33  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),72.08  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13033.63  ( OK ),88.01  ( OK ),
Thu  Jun 19 14:45:00  CDT,59.70  ( OK ),1.37  ( OK ),1.50  ( OK ),70.88  ( OK ),0.00  ( OK ),72.06  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13001.86  ( OK ),89.92  ( OK ),
Thu  Jun 19 15:00:00  CDT,60.43  ( OK ),1.42  ( OK ),1.50  ( OK ),70.81  ( OK ),0.00  ( OK ),72.05  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12632.51  ( OK ),91.12  ( OK ),
Thu  Jun 19 15:15:00  CDT,61.72  ( OK ),1.43  ( OK ),1.50  ( OK ),70.90  ( OK ),0.00  ( OK ),72.05  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13131.02  ( OK ),92.69  ( OK ),
Thu  Jun 19 15:30:00  CDT,60.34  ( OK ),1.50  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),71.98  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12947.25  ( OK ),92.37  ( OK ),
Thu  Jun 19 15:45:00  CDT,52.91  ( OK ),1.67  ( OK ),1.50  ( OK ),70.14  ( OK ),0.00  ( OK ),71.78  ( OK ),55.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11199.44  ( OK ),88.60  ( OK ),
Thu  Jun 19 16:00:00  CDT,41.42  ( OK ),1.74  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),71.59  ( OK ),55.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9513.55  ( OK ),84.21  ( OK ),
Thu  Jun 19 16:15:00  CDT,33.65  ( OK ),1.64  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.57  ( OK ),55.45  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8862.84  ( OK ),80.56  ( OK ),
Thu  Jun 19 16:30:00  CDT,31.01  ( OK ),1.67  ( OK ),1.50  ( OK ),69.07  ( OK ),0.00  ( OK ),71.64  ( OK ),55.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7894.71  ( OK ),78.33  ( OK ),
Thu  Jun 19 16:45:00  CDT,29.02  ( OK ),1.68  ( OK ),1.50  ( OK ),68.87  ( OK ),0.00  ( OK ),71.67  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7216.67  ( OK ),74.11  ( OK ),
Thu  Jun 19 17:00:00  CDT,28.58  ( OK ),1.69  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),71.74  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6699.44  ( OK ),71.58  ( OK ),
Thu  Jun 19 17:15:00  CDT,28.86  ( OK ),1.62  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),71.75  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6497.65  ( OK ),69.68  ( OK ),
Thu  Jun 19 17:30:00  CDT,28.67  ( OK ),1.55  ( OK ),1.50  ( OK ),68.95  ( OK ),0.00  ( OK ),71.75  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7043.73  ( OK ),70.37  ( OK ),
Thu  Jun 19 17:45:00  CDT,28.58  ( OK ),1.50  ( OK ),1.50  ( OK ),69.05  ( OK ),0.00  ( OK ),71.78  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7065.22  ( OK ),70.03  ( OK ),
Thu  Jun 19 18:00:00  CDT,28.93  ( OK ),1.57  ( OK ),1.50  ( OK ),68.95  ( OK ),0.00  ( OK ),71.80  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6704.62  ( OK ),68.99  ( OK ),
Thu  Jun 19 18:15:00  CDT,27.81  ( OK ),1.57  ( OK ),1.50  ( OK ),68.90  ( OK ),0.00  ( OK ),71.74  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5950.43  ( OK ),68.08  ( OK ),
Thu  Jun 19 18:30:00  CDT,28.62  ( OK ),1.58  ( OK ),1.50  ( OK ),68.90  ( OK ),0.00  ( OK ),71.72  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5855.71  ( OK ),66.79  ( OK ),
Thu  Jun 19 18:45:00  CDT,26.81  ( OK ),1.62  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),71.74  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5025.37  ( OK ),64.24  ( OK ),
Thu  Jun 19 19:00:00  CDT,25.30  ( OK ),1.63  ( OK ),1.50  ( OK ),68.91  ( OK ),0.00  ( OK ),71.74  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4606.98  ( OK ),61.83  ( OK ),
Thu  Jun 19 19:15:00  CDT,25.50  ( OK ),1.57  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),71.74  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4214.25  ( OK ),61.15  ( OK ),
Thu  Jun 19 19:30:00  CDT,25.65  ( OK ),1.55  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),71.76  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3519.23  ( OK ),59.12  ( OK ),
Thu  Jun 19 19:45:00  CDT,28.35  ( OK ),1.54  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),71.82  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4312.13  ( OK ),59.13  ( OK ),
Thu  Jun 19 20:00:00  CDT,26.48  ( OK ),1.56  ( OK ),1.50  ( OK ),68.98  ( OK ),0.00  ( OK ),71.85  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2805.46  ( OK ),57.17  ( OK ),
Thu  Jun 19 20:15:00  CDT,23.71  ( OK ),1.56  ( OK ),1.50  ( OK ),69.02  ( OK ),0.00  ( OK ),71.90  ( OK ),55.74  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2649.30  ( OK ),56.28  ( OK ),
Thu  Jun 19 20:30:00  CDT,23.64  ( OK ),1.50  ( OK ),1.50  ( OK ),69.04  ( OK ),0.00  ( OK ),71.90  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2513.98  ( OK ),56.40  ( OK ),
Thu  Jun 19 20:45:00  CDT,25.24  ( OK ),1.55  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.97  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2426.34  ( OK ),55.67  ( OK ),
Thu  Jun 19 21:00:00  CDT,80.25  ( OK ),1.52  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.07  ( OK ),62.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2359.58  ( OK ),55.82  ( OK ),
Thu  Jun 19 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.21  ( OK ),0.00  ( OK ),73.13  ( OK ),64.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),74.26  ( OK ),66.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.69  ( OK ),0.00  ( OK ),74.51  ( OK ),68.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.50  ( OK ),0.00  ( OK ),74.96  ( OK ),69.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.43  ( OK ),0.00  ( OK ),75.11  ( OK ),69.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.57  ( OK ),0.00  ( OK ),74.97  ( OK ),70.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.61  ( OK ),0.00  ( OK ),75.02  ( OK ),70.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),75.13  ( OK ),70.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.59  ( OK ),0.00  ( OK ),75.06  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.59  ( OK ),0.00  ( OK ),75.12  ( OK ),71.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 19 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.69  ( OK ),0.00  ( OK ),74.99  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),75.04  ( OK ),71.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.65  ( OK ),0.00  ( OK ),75.16  ( OK ),71.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.76  ( OK ),0.00  ( OK ),74.96  ( OK ),71.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.76  ( OK ),0.00  ( OK ),75.04  ( OK ),71.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),74.92  ( OK ),71.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),74.97  ( OK ),71.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.02  ( OK ),0.00  ( OK ),74.75  ( OK ),71.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.01  ( OK ),0.00  ( OK ),74.87  ( OK ),72.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),75.13  ( OK ),72.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.08  ( OK ),0.00  ( OK ),75.00  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),74.83  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),74.66  ( OK ),72.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),74.81  ( OK ),72.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.24  ( OK ),0.00  ( OK ),74.86  ( OK ),72.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.32  ( OK ),0.00  ( OK ),74.83  ( OK ),72.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.39  ( OK ),0.00  ( OK ),74.90  ( OK ),72.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),74.90  ( OK ),72.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),74.87  ( OK ),72.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.49  ( OK ),0.00  ( OK ),75.12  ( OK ),72.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.57  ( OK ),0.00  ( OK ),74.97  ( OK ),72.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),75.12  ( OK ),72.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),74.65  ( OK ),71.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
