TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Fri  Jun 20 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),74.29  ( OK ),71.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 05:45:00  CDT,99.99  ( OK ),0.39  ( OK ),1.50  ( OK ),69.08  ( OK ),100.00  ( OK ),73.61  ( OK ),65.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10357.41  ( OK ),81.14  ( OK ),
Fri  Jun 20 06:00:00  CDT,99.99  ( OK ),0.59  ( OK ),1.50  ( OK ),68.47  ( OK ),100.00  ( OK ),72.82  ( OK ),58.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10886.87  ( OK ),96.60  ( OK ),
Fri  Jun 20 06:15:00  CDT,99.99  ( OK ),0.74  ( OK ),1.50  ( OK ),68.47  ( OK ),100.00  ( OK ),72.23  ( OK ),59.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10980.55  ( OK ),99.99  ( OK ),
Fri  Jun 20 06:30:00  CDT,99.99  ( OK ),1.51  ( OK ),1.50  ( OK ),68.72  ( OK ),0.00  ( OK ),71.50  ( OK ),58.51  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14044.10  ( OK ),99.84  ( OK ),
Fri  Jun 20 06:45:00  CDT,99.99  ( OK ),1.76  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),71.13  ( OK ),56.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12197.52  ( OK ),94.85  ( OK ),
Fri  Jun 20 07:00:00  CDT,67.38  ( OK ),1.90  ( OK ),1.50  ( OK ),67.96  ( OK ),0.00  ( OK ),70.67  ( OK ),53.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9384.27  ( OK ),87.73  ( OK ),
Fri  Jun 20 07:15:00  CDT,33.29  ( OK ),1.94  ( OK ),1.50  ( OK ),67.99  ( OK ),0.00  ( OK ),70.77  ( OK ),54.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6595.19  ( OK ),79.13  ( OK ),
Fri  Jun 20 07:30:00  CDT,27.32  ( OK ),1.94  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),70.91  ( OK ),55.68  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4624.06  ( OK ),70.85  ( OK ),
Fri  Jun 20 07:45:00  CDT,25.88  ( OK ),1.83  ( OK ),1.50  ( OK ),68.36  ( OK ),0.00  ( OK ),71.13  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3589.92  ( OK ),65.89  ( OK ),
Fri  Jun 20 08:00:00  CDT,27.38  ( OK ),1.75  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),71.25  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3325.51  ( OK ),62.29  ( OK ),
Fri  Jun 20 08:15:00  CDT,24.34  ( OK ),1.66  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),71.36  ( OK ),55.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2934.32  ( OK ),59.83  ( OK ),
Fri  Jun 20 08:30:00  CDT,26.40  ( OK ),1.62  ( OK ),1.50  ( OK ),68.76  ( OK ),0.00  ( OK ),71.54  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2796.54  ( OK ),57.70  ( OK ),
Fri  Jun 20 08:45:00  CDT,25.56  ( OK ),1.55  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),71.68  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3078.01  ( OK ),57.70  ( OK ),
Fri  Jun 20 09:00:00  CDT,26.97  ( OK ),1.56  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),71.74  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3160.73  ( OK ),57.07  ( OK ),
Fri  Jun 20 09:15:00  CDT,27.03  ( OK ),1.51  ( OK ),1.50  ( OK ),69.05  ( OK ),0.00  ( OK ),71.83  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3848.82  ( OK ),57.46  ( OK ),
Fri  Jun 20 09:30:00  CDT,27.12  ( OK ),1.48  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.90  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4077.12  ( OK ),58.22  ( OK ),
Fri  Jun 20 09:45:00  CDT,26.87  ( OK ),1.50  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.90  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4388.80  ( OK ),58.69  ( OK ),
Fri  Jun 20 10:00:00  CDT,28.12  ( OK ),1.48  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),71.90  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4848.70  ( OK ),59.57  ( OK ),
Fri  Jun 20 10:15:00  CDT,28.99  ( OK ),1.40  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),71.97  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5658.42  ( OK ),61.81  ( OK ),
Fri  Jun 20 10:30:00  CDT,29.63  ( OK ),1.44  ( OK ),1.50  ( OK ),69.18  ( OK ),0.00  ( OK ),72.00  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5780.95  ( OK ),63.22  ( OK ),
Fri  Jun 20 10:45:00  CDT,30.36  ( OK ),1.43  ( OK ),1.50  ( OK ),69.20  ( OK ),0.00  ( OK ),72.03  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6236.00  ( OK ),64.58  ( OK ),
Fri  Jun 20 11:00:00  CDT,28.81  ( OK ),1.45  ( OK ),1.50  ( OK ),69.20  ( OK ),0.00  ( OK ),72.00  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6218.45  ( OK ),65.56  ( OK ),
Fri  Jun 20 11:15:00  CDT,28.61  ( OK ),1.48  ( OK ),1.50  ( OK ),69.22  ( OK ),0.00  ( OK ),72.04  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6268.37  ( OK ),66.67  ( OK ),
Fri  Jun 20 11:30:00  CDT,28.80  ( OK ),1.45  ( OK ),1.50  ( OK ),69.21  ( OK ),0.00  ( OK ),72.04  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6266.98  ( OK ),67.02  ( OK ),
Fri  Jun 20 11:45:00  CDT,29.35  ( OK ),1.48  ( OK ),1.50  ( OK ),69.19  ( OK ),0.00  ( OK ),72.02  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6571.55  ( OK ),67.67  ( OK ),
Fri  Jun 20 12:00:00  CDT,29.94  ( OK ),1.46  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),71.94  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6830.57  ( OK ),68.56  ( OK ),
Fri  Jun 20 12:15:00  CDT,30.05  ( OK ),1.48  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),71.92  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6879.35  ( OK ),69.16  ( OK ),
Fri  Jun 20 12:30:00  CDT,29.91  ( OK ),1.48  ( OK ),1.50  ( OK ),69.14  ( OK ),0.00  ( OK ),71.90  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6918.38  ( OK ),69.61  ( OK ),
Fri  Jun 20 12:45:00  CDT,30.47  ( OK ),1.47  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),71.90  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7091.38  ( OK ),69.54  ( OK ),
Fri  Jun 20 13:00:00  CDT,29.71  ( OK ),1.48  ( OK ),1.50  ( OK ),69.21  ( OK ),0.00  ( OK ),71.90  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7224.68  ( OK ),70.57  ( OK ),
Fri  Jun 20 13:15:00  CDT,29.69  ( OK ),1.52  ( OK ),1.50  ( OK ),69.19  ( OK ),0.00  ( OK ),71.90  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7062.87  ( OK ),70.12  ( OK ),
Fri  Jun 20 13:30:00  CDT,30.56  ( OK ),1.49  ( OK ),1.50  ( OK ),69.22  ( OK ),0.00  ( OK ),71.90  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7193.80  ( OK ),70.68  ( OK ),
Fri  Jun 20 13:45:00  CDT,31.30  ( OK ),1.48  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),71.90  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7513.12  ( OK ),71.03  ( OK ),
Fri  Jun 20 14:00:00  CDT,30.85  ( OK ),1.45  ( OK ),1.50  ( OK ),69.40  ( OK ),0.00  ( OK ),71.92  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7511.72  ( OK ),71.36  ( OK ),
Fri  Jun 20 14:15:00  CDT,32.29  ( OK ),1.51  ( OK ),1.50  ( OK ),69.49  ( OK ),0.00  ( OK ),71.92  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7688.57  ( OK ),71.31  ( OK ),
Fri  Jun 20 14:30:00  CDT,31.34  ( OK ),1.48  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),71.90  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7773.45  ( OK ),71.96  ( OK ),
Fri  Jun 20 14:45:00  CDT,31.97  ( OK ),1.50  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),71.90  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7724.82  ( OK ),72.22  ( OK ),
Fri  Jun 20 15:00:00  CDT,32.15  ( OK ),1.48  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),71.90  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7687.23  ( OK ),72.68  ( OK ),
Fri  Jun 20 15:15:00  CDT,33.15  ( OK ),1.45  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),71.90  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7846.74  ( OK ),73.23  ( OK ),
Fri  Jun 20 15:30:00  CDT,34.35  ( OK ),1.47  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),71.90  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8261.09  ( OK ),73.84  ( OK ),
Fri  Jun 20 15:45:00  CDT,36.97  ( OK ),1.42  ( OK ),1.50  ( OK ),70.14  ( OK ),0.00  ( OK ),71.88  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8725.66  ( OK ),74.39  ( OK ),
Fri  Jun 20 16:00:00  CDT,35.31  ( OK ),1.42  ( OK ),1.50  ( OK ),70.09  ( OK ),0.00  ( OK ),71.85  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8672.61  ( OK ),75.82  ( OK ),
Fri  Jun 20 16:15:00  CDT,35.98  ( OK ),1.45  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),71.82  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8931.13  ( OK ),76.09  ( OK ),
Fri  Jun 20 16:30:00  CDT,38.59  ( OK ),1.47  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),71.79  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8970.08  ( OK ),75.92  ( OK ),
Fri  Jun 20 16:45:00  CDT,36.88  ( OK ),1.53  ( OK ),1.50  ( OK ),70.30  ( OK ),0.00  ( OK ),71.75  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8794.37  ( OK ),76.14  ( OK ),
Fri  Jun 20 17:00:00  CDT,35.46  ( OK ),1.54  ( OK ),1.50  ( OK ),70.15  ( OK ),0.00  ( OK ),71.74  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8965.55  ( OK ),77.38  ( OK ),
Fri  Jun 20 17:15:00  CDT,34.06  ( OK ),1.54  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),71.74  ( OK ),55.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8665.00  ( OK ),76.51  ( OK ),
Fri  Jun 20 17:30:00  CDT,33.59  ( OK ),1.51  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),71.74  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8484.50  ( OK ),76.74  ( OK ),
Fri  Jun 20 17:45:00  CDT,32.42  ( OK ),1.52  ( OK ),1.50  ( OK ),69.65  ( OK ),0.00  ( OK ),71.73  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8282.22  ( OK ),76.40  ( OK ),
Fri  Jun 20 18:00:00  CDT,99.99  ( OK ),1.48  ( OK ),1.50  ( OK ),69.80  ( OK ),0.00  ( OK ),71.90  ( OK ),65.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8542.44  ( OK ),76.20  ( OK ),
Fri  Jun 20 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.01  ( OK ),0.00  ( OK ),77.57  ( OK ),67.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.32  ( OK ),0.00  ( OK ),79.43  ( OK ),67.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.33  ( OK ),0.00  ( OK ),78.99  ( OK ),68.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.98  ( OK ),0.00  ( OK ),77.79  ( OK ),68.61  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.63  ( OK ),0.00  ( OK ),77.26  ( OK ),68.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.17  ( OK ),0.00  ( OK ),76.80  ( OK ),68.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.02  ( OK ),0.00  ( OK ),76.47  ( OK ),68.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.75  ( OK ),0.00  ( OK ),76.00  ( OK ),69.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.54  ( OK ),0.00  ( OK ),75.65  ( OK ),69.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.42  ( OK ),0.00  ( OK ),75.50  ( OK ),69.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),75.33  ( OK ),69.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.18  ( OK ),0.00  ( OK ),75.06  ( OK ),69.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),75.04  ( OK ),70.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.27  ( OK ),0.00  ( OK ),75.13  ( OK ),71.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),75.47  ( OK ),71.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),75.66  ( OK ),71.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),75.74  ( OK ),71.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.13  ( OK ),0.00  ( OK ),75.74  ( OK ),71.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.18  ( OK ),0.00  ( OK ),75.76  ( OK ),72.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),75.79  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),75.74  ( OK ),72.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),75.74  ( OK ),72.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 20 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.81  ( OK ),72.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),75.78  ( OK ),72.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.79  ( OK ),72.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.75  ( OK ),72.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),75.76  ( OK ),72.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),75.75  ( OK ),72.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),75.74  ( OK ),72.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.53  ( OK ),0.00  ( OK ),75.75  ( OK ),72.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),75.74  ( OK ),72.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),75.65  ( OK ),72.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.57  ( OK ),0.00  ( OK ),75.72  ( OK ),72.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.65  ( OK ),0.00  ( OK ),75.74  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),75.69  ( OK ),72.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.63  ( OK ),0.00  ( OK ),75.65  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.64  ( OK ),0.00  ( OK ),75.61  ( OK ),72.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.65  ( OK ),0.00  ( OK ),75.59  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),75.59  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),75.65  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),75.69  ( OK ),72.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.71  ( OK ),0.00  ( OK ),75.63  ( OK ),72.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.76  ( OK ),0.00  ( OK ),75.59  ( OK ),72.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),75.63  ( OK ),72.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),75.43  ( OK ),72.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.80  ( OK ),0.00  ( OK ),75.52  ( OK ),72.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.79  ( OK ),0.00  ( OK ),75.56  ( OK ),72.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.87  ( OK ),0.00  ( OK ),75.46  ( OK ),72.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 06:15:00  CDT,99.99  ( OK ),0.38  ( OK ),1.50  ( OK ),63.38  ( OK ),100.00  ( OK ),73.49  ( OK ),61.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9713.00  ( OK ),81.44  ( OK ),
Sat  Jun 21 06:30:00  CDT,94.56  ( OK ),0.55  ( OK ),1.50  ( OK ),63.01  ( OK ),100.00  ( OK ),72.35  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11000.42  ( OK ),97.26  ( OK ),
Sat  Jun 21 06:45:00  CDT,79.15  ( OK ),0.77  ( OK ),1.50  ( OK ),62.87  ( OK ),100.00  ( OK ),71.65  ( OK ),54.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11199.23  ( OK ),99.99  ( OK ),
Sat  Jun 21 07:00:00  CDT,56.47  ( OK ),0.95  ( OK ),1.50  ( OK ),62.20  ( OK ),100.00  ( OK ),71.28  ( OK ),54.63  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10767.32  ( OK ),99.99  ( OK ),
Sat  Jun 21 07:15:00  CDT,43.59  ( OK ),1.64  ( OK ),1.50  ( OK ),62.87  ( OK ),100.00  ( OK ),71.15  ( OK ),55.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8350.96  ( OK ),97.82  ( OK ),
Sat  Jun 21 07:30:00  CDT,35.47  ( OK ),1.85  ( OK ),1.50  ( OK ),62.68  ( OK ),100.00  ( OK ),71.13  ( OK ),55.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6449.01  ( OK ),90.50  ( OK ),
Sat  Jun 21 07:45:00  CDT,30.45  ( OK ),1.90  ( OK ),1.50  ( OK ),63.12  ( OK ),100.00  ( OK ),71.20  ( OK ),55.67  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5035.30  ( OK ),82.82  ( OK ),
Sat  Jun 21 08:00:00  CDT,28.61  ( OK ),1.83  ( OK ),1.50  ( OK ),63.01  ( OK ),100.00  ( OK ),71.28  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4253.06  ( OK ),77.94  ( OK ),
Sat  Jun 21 08:15:00  CDT,28.64  ( OK ),1.76  ( OK ),1.50  ( OK ),63.81  ( OK ),100.00  ( OK ),71.38  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3659.12  ( OK ),73.54  ( OK ),
Sat  Jun 21 08:30:00  CDT,27.00  ( OK ),1.68  ( OK ),1.50  ( OK ),63.84  ( OK ),100.00  ( OK ),71.44  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3487.15  ( OK ),70.24  ( OK ),
Sat  Jun 21 08:45:00  CDT,27.76  ( OK ),1.66  ( OK ),1.50  ( OK ),64.12  ( OK ),100.00  ( OK ),71.52  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3134.57  ( OK ),67.62  ( OK ),
Sat  Jun 21 09:00:00  CDT,25.78  ( OK ),1.61  ( OK ),1.50  ( OK ),64.61  ( OK ),100.00  ( OK ),71.59  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2869.02  ( OK ),65.99  ( OK ),
Sat  Jun 21 09:15:00  CDT,27.80  ( OK ),1.58  ( OK ),1.50  ( OK ),64.77  ( OK ),100.00  ( OK ),71.57  ( OK ),56.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2825.02  ( OK ),65.40  ( OK ),
Sat  Jun 21 09:30:00  CDT,26.70  ( OK ),1.69  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),71.44  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2606.98  ( OK ),60.23  ( OK ),
Sat  Jun 21 09:45:00  CDT,25.11  ( OK ),1.61  ( OK ),1.50  ( OK ),68.48  ( OK ),0.00  ( OK ),71.57  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2827.53  ( OK ),58.74  ( OK ),
Sat  Jun 21 10:00:00  CDT,26.33  ( OK ),1.58  ( OK ),1.50  ( OK ),68.62  ( OK ),0.00  ( OK ),71.64  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2944.98  ( OK ),57.49  ( OK ),
Sat  Jun 21 10:15:00  CDT,25.09  ( OK ),1.54  ( OK ),1.50  ( OK ),68.72  ( OK ),0.00  ( OK ),71.67  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2978.83  ( OK ),57.01  ( OK ),
Sat  Jun 21 10:30:00  CDT,26.11  ( OK ),1.54  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.69  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3297.76  ( OK ),56.68  ( OK ),
Sat  Jun 21 10:45:00  CDT,26.33  ( OK ),1.50  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.71  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3331.19  ( OK ),56.18  ( OK ),
Sat  Jun 21 11:00:00  CDT,25.91  ( OK ),1.50  ( OK ),1.50  ( OK ),68.80  ( OK ),0.00  ( OK ),71.74  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3552.08  ( OK ),56.46  ( OK ),
Sat  Jun 21 11:15:00  CDT,26.77  ( OK ),1.50  ( OK ),1.50  ( OK ),68.82  ( OK ),0.00  ( OK ),71.73  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3964.98  ( OK ),56.49  ( OK ),
Sat  Jun 21 11:30:00  CDT,27.32  ( OK ),1.50  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),71.74  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4196.59  ( OK ),57.24  ( OK ),
Sat  Jun 21 11:45:00  CDT,26.85  ( OK ),1.42  ( OK ),1.50  ( OK ),68.87  ( OK ),0.00  ( OK ),71.74  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4574.89  ( OK ),57.93  ( OK ),
Sat  Jun 21 12:00:00  CDT,27.07  ( OK ),1.47  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),71.74  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5016.07  ( OK ),59.13  ( OK ),
Sat  Jun 21 12:15:00  CDT,27.18  ( OK ),1.42  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),71.74  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5534.90  ( OK ),60.41  ( OK ),
Sat  Jun 21 12:30:00  CDT,28.02  ( OK ),1.46  ( OK ),1.50  ( OK ),68.94  ( OK ),0.00  ( OK ),71.75  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6127.32  ( OK ),61.92  ( OK ),
Sat  Jun 21 12:45:00  CDT,28.83  ( OK ),1.45  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),71.74  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5900.24  ( OK ),62.73  ( OK ),
Sat  Jun 21 13:00:00  CDT,28.23  ( OK ),1.48  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),71.74  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5831.48  ( OK ),63.11  ( OK ),
Sat  Jun 21 13:15:00  CDT,28.97  ( OK ),1.46  ( OK ),1.50  ( OK ),68.99  ( OK ),0.00  ( OK ),71.76  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6198.64  ( OK ),64.01  ( OK ),
Sat  Jun 21 13:30:00  CDT,30.42  ( OK ),1.49  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.80  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6571.91  ( OK ),64.48  ( OK ),
Sat  Jun 21 13:45:00  CDT,29.30  ( OK ),1.44  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),71.77  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6740.91  ( OK ),66.01  ( OK ),
Sat  Jun 21 14:00:00  CDT,30.16  ( OK ),1.44  ( OK ),1.50  ( OK ),69.26  ( OK ),0.00  ( OK ),71.79  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6992.67  ( OK ),66.35  ( OK ),
Sat  Jun 21 14:15:00  CDT,33.56  ( OK ),1.38  ( OK ),1.50  ( OK ),69.76  ( OK ),0.00  ( OK ),71.79  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7896.58  ( OK ),67.78  ( OK ),
Sat  Jun 21 14:30:00  CDT,32.44  ( OK ),1.48  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),71.75  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7629.90  ( OK ),68.91  ( OK ),
Sat  Jun 21 14:45:00  CDT,32.44  ( OK ),1.53  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),71.74  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7550.94  ( OK ),68.35  ( OK ),
Sat  Jun 21 15:00:00  CDT,32.92  ( OK ),1.46  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),71.74  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7586.19  ( OK ),69.04  ( OK ),
Sat  Jun 21 15:15:00  CDT,33.22  ( OK ),1.44  ( OK ),1.50  ( OK ),69.61  ( OK ),0.00  ( OK ),71.74  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7628.03  ( OK ),70.35  ( OK ),
Sat  Jun 21 15:30:00  CDT,32.33  ( OK ),1.47  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),71.74  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7725.17  ( OK ),69.60  ( OK ),
Sat  Jun 21 15:45:00  CDT,33.86  ( OK ),1.46  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),71.74  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7876.70  ( OK ),70.99  ( OK ),
Sat  Jun 21 16:00:00  CDT,33.10  ( OK ),1.48  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),71.74  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7939.09  ( OK ),70.98  ( OK ),
Sat  Jun 21 16:15:00  CDT,30.60  ( OK ),1.56  ( OK ),1.50  ( OK ),69.25  ( OK ),0.00  ( OK ),71.74  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7008.13  ( OK ),69.27  ( OK ),
Sat  Jun 21 16:30:00  CDT,30.01  ( OK ),1.56  ( OK ),1.50  ( OK ),68.95  ( OK ),0.00  ( OK ),71.71  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6890.00  ( OK ),68.43  ( OK ),
Sat  Jun 21 16:45:00  CDT,29.40  ( OK ),1.55  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.74  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6784.23  ( OK ),68.83  ( OK ),
Sat  Jun 21 17:00:00  CDT,29.23  ( OK ),1.54  ( OK ),1.50  ( OK ),68.99  ( OK ),0.00  ( OK ),71.72  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6591.67  ( OK ),67.99  ( OK ),
Sat  Jun 21 17:15:00  CDT,29.13  ( OK ),1.57  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),71.72  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6272.93  ( OK ),66.51  ( OK ),
Sat  Jun 21 17:30:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),69.10  ( OK ),0.00  ( OK ),71.81  ( OK ),64.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5886.48  ( OK ),65.28  ( OK ),
Sat  Jun 21 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.72  ( OK ),0.00  ( OK ),74.42  ( OK ),66.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.99  ( OK ),0.00  ( OK ),74.66  ( OK ),67.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),74.66  ( OK ),68.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),74.81  ( OK ),69.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.92  ( OK ),0.00  ( OK ),74.71  ( OK ),70.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),74.97  ( OK ),70.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),74.99  ( OK ),70.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.85  ( OK ),0.00  ( OK ),74.97  ( OK ),70.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.97  ( OK ),0.00  ( OK ),75.00  ( OK ),71.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),74.82  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.94  ( OK ),0.00  ( OK ),74.97  ( OK ),71.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.86  ( OK ),0.00  ( OK ),74.99  ( OK ),71.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),74.89  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.98  ( OK ),0.00  ( OK ),75.24  ( OK ),71.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.04  ( OK ),0.00  ( OK ),75.20  ( OK ),71.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.11  ( OK ),0.00  ( OK ),74.89  ( OK ),71.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.10  ( OK ),0.00  ( OK ),75.02  ( OK ),71.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.03  ( OK ),0.00  ( OK ),75.00  ( OK ),71.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.12  ( OK ),0.00  ( OK ),75.18  ( OK ),71.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.21  ( OK ),0.00  ( OK ),75.06  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.21  ( OK ),0.00  ( OK ),75.24  ( OK ),71.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),75.28  ( OK ),71.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),75.14  ( OK ),71.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),75.28  ( OK ),71.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 21 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.60  ( OK ),0.00  ( OK ),75.34  ( OK ),71.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.66  ( OK ),0.00  ( OK ),75.37  ( OK ),71.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),75.36  ( OK ),71.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.82  ( OK ),0.00  ( OK ),75.42  ( OK ),71.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),75.43  ( OK ),71.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.89  ( OK ),0.00  ( OK ),75.23  ( OK ),72.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),75.28  ( OK ),72.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),75.28  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),75.35  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.02  ( OK ),0.00  ( OK ),75.33  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),75.36  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),75.13  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.99  ( OK ),0.00  ( OK ),75.12  ( OK ),72.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.94  ( OK ),0.00  ( OK ),75.19  ( OK ),72.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),75.13  ( OK ),72.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.90  ( OK ),0.00  ( OK ),75.11  ( OK ),72.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.90  ( OK ),0.00  ( OK ),75.13  ( OK ),72.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),75.13  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.89  ( OK ),0.00  ( OK ),74.70  ( OK ),72.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),74.60  ( OK ),72.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.83  ( OK ),0.00  ( OK ),74.51  ( OK ),72.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.83  ( OK ),0.00  ( OK ),74.51  ( OK ),72.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.84  ( OK ),0.00  ( OK ),74.51  ( OK ),72.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),74.48  ( OK ),72.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),74.66  ( OK ),72.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.91  ( OK ),0.00  ( OK ),74.74  ( OK ),72.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),74.52  ( OK ),72.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),74.62  ( OK ),72.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.95  ( OK ),0.00  ( OK ),74.82  ( OK ),72.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.00  ( OK ),0.00  ( OK ),74.84  ( OK ),72.47  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),74.99  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.10  ( OK ),0.00  ( OK ),74.97  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.22  ( OK ),0.00  ( OK ),75.05  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.18  ( OK ),0.00  ( OK ),74.97  ( OK ),72.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),0.00  ( OK ),74.98  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.30  ( OK ),0.00  ( OK ),74.73  ( OK ),72.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),74.51  ( OK ),72.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),74.51  ( OK ),72.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),74.36  ( OK ),72.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.14  ( OK ),0.00  ( OK ),74.83  ( OK ),72.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),74.82  ( OK ),72.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.33  ( OK ),0.00  ( OK ),74.97  ( OK ),72.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),75.28  ( OK ),72.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.30  ( OK ),0.00  ( OK ),75.64  ( OK ),72.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),76.02  ( OK ),72.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),76.02  ( OK ),72.68  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),76.05  ( OK ),72.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.91  ( OK ),0.00  ( OK ),76.84  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),76.97  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.06  ( OK ),0.00  ( OK ),77.27  ( OK ),72.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.26  ( OK ),0.00  ( OK ),77.78  ( OK ),71.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.45  ( OK ),0.00  ( OK ),78.16  ( OK ),71.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),78.40  ( OK ),71.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),78.80  ( OK ),71.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),79.18  ( OK ),71.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.85  ( OK ),0.00  ( OK ),79.58  ( OK ),71.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.94  ( OK ),0.00  ( OK ),79.62  ( OK ),71.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.87  ( OK ),0.00  ( OK ),79.60  ( OK ),71.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 14:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),79.71  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 14:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.66  ( OK ),0.00  ( OK ),79.77  ( OK ),71.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 14:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.85  ( OK ),0.00  ( OK ),80.48  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 15:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.02  ( OK ),0.00  ( OK ),80.33  ( OK ),71.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 15:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.19  ( OK ),0.00  ( OK ),80.53  ( OK ),71.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 15:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.24  ( OK ),0.00  ( OK ),80.30  ( OK ),71.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 15:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.25  ( OK ),0.00  ( OK ),80.08  ( OK ),71.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 16:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.40  ( OK ),0.00  ( OK ),80.08  ( OK ),71.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 16:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.45  ( OK ),0.00  ( OK ),79.90  ( OK ),71.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 16:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.48  ( OK ),0.00  ( OK ),79.77  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 16:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),79.70  ( OK ),71.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 17:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.41  ( OK ),0.00  ( OK ),79.51  ( OK ),71.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 17:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.47  ( OK ),0.00  ( OK ),79.45  ( OK ),71.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 17:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),79.28  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 17:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),79.13  ( OK ),72.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 18:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),79.06  ( OK ),72.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
