TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Sun  Jun 22 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.41  ( OK ),0.00  ( OK ),78.87  ( OK ),72.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.45  ( OK ),0.00  ( OK ),78.80  ( OK ),72.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),78.51  ( OK ),72.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),78.42  ( OK ),72.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),78.29  ( OK ),72.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),78.03  ( OK ),72.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.36  ( OK ),0.00  ( OK ),77.77  ( OK ),72.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.31  ( OK ),0.00  ( OK ),77.52  ( OK ),72.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.27  ( OK ),0.00  ( OK ),77.38  ( OK ),73.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.24  ( OK ),0.00  ( OK ),77.19  ( OK ),73.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.23  ( OK ),0.00  ( OK ),76.97  ( OK ),73.24  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.23  ( OK ),0.00  ( OK ),76.66  ( OK ),73.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.18  ( OK ),0.00  ( OK ),76.40  ( OK ),73.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.09  ( OK ),0.00  ( OK ),76.15  ( OK ),73.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.08  ( OK ),0.00  ( OK ),75.79  ( OK ),73.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.02  ( OK ),0.00  ( OK ),75.59  ( OK ),73.60  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.95  ( OK ),0.00  ( OK ),75.60  ( OK ),73.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),75.58  ( OK ),73.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),75.82  ( OK ),73.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),75.49  ( OK ),73.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),75.39  ( OK ),73.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.87  ( OK ),0.00  ( OK ),74.95  ( OK ),73.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 22 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.84  ( OK ),0.00  ( OK ),74.82  ( OK ),73.62  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.82  ( OK ),0.00  ( OK ),75.29  ( OK ),73.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.84  ( OK ),0.00  ( OK ),75.13  ( OK ),73.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.85  ( OK ),0.00  ( OK ),75.51  ( OK ),73.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.91  ( OK ),0.00  ( OK ),75.59  ( OK ),73.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.92  ( OK ),0.00  ( OK ),75.27  ( OK ),73.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.91  ( OK ),0.00  ( OK ),75.27  ( OK ),73.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.87  ( OK ),0.00  ( OK ),75.30  ( OK ),73.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.91  ( OK ),0.00  ( OK ),75.36  ( OK ),73.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.92  ( OK ),0.00  ( OK ),75.20  ( OK ),73.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.91  ( OK ),0.00  ( OK ),75.26  ( OK ),73.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),75.21  ( OK ),73.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),75.29  ( OK ),73.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),75.28  ( OK ),73.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),75.35  ( OK ),73.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.94  ( OK ),0.00  ( OK ),75.59  ( OK ),73.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.99  ( OK ),0.00  ( OK ),75.51  ( OK ),73.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.00  ( OK ),0.00  ( OK ),75.74  ( OK ),73.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.00  ( OK ),0.00  ( OK ),75.95  ( OK ),73.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.06  ( OK ),0.00  ( OK ),75.59  ( OK ),73.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.09  ( OK ),0.00  ( OK ),75.52  ( OK ),73.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.09  ( OK ),0.00  ( OK ),75.44  ( OK ),73.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.30  ( OK ),0.00  ( OK ),74.72  ( OK ),72.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.49  ( OK ),0.00  ( OK ),74.26  ( OK ),72.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 05:45:00  CDT,99.99  ( OK ),0.30  ( OK ),1.50  ( OK ),68.57  ( OK ),100.00  ( OK ),75.09  ( OK ),66.62  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10953.50  ( OK ),83.67  ( OK ),
Mon  Jun 23 06:00:00  CDT,99.99  ( OK ),0.38  ( OK ),1.50  ( OK ),68.33  ( OK ),100.00  ( OK ),74.20  ( OK ),59.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12109.75  ( OK ),99.99  ( OK ),
Mon  Jun 23 06:15:00  CDT,99.99  ( OK ),0.40  ( OK ),1.50  ( OK ),68.38  ( OK ),100.00  ( OK ),73.59  ( OK ),60.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12447.99  ( OK ),99.99  ( OK ),
Mon  Jun 23 06:30:00  CDT,99.99  ( OK ),0.42  ( OK ),1.50  ( OK ),68.22  ( OK ),100.00  ( OK ),73.34  ( OK ),61.54  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12270.72  ( OK ),99.99  ( OK ),
Mon  Jun 23 06:45:00  CDT,99.99  ( OK ),0.45  ( OK ),1.50  ( OK ),68.15  ( OK ),100.00  ( OK ),73.11  ( OK ),61.12  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),12130.80  ( OK ),99.99  ( OK ),
Mon  Jun 23 07:00:00  CDT,99.99  ( OK ),0.51  ( OK ),1.50  ( OK ),68.03  ( OK ),100.00  ( OK ),72.93  ( OK ),60.41  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11791.77  ( OK ),99.99  ( OK ),
Mon  Jun 23 07:15:00  CDT,99.99  ( OK ),0.56  ( OK ),1.50  ( OK ),68.20  ( OK ),100.00  ( OK ),72.73  ( OK ),60.14  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),11401.09  ( OK ),99.99  ( OK ),
Mon  Jun 23 07:30:00  CDT,99.99  ( OK ),1.13  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),72.03  ( OK ),58.68  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),14456.23  ( OK ),99.99  ( OK ),
Mon  Jun 23 07:45:00  CDT,99.99  ( OK ),1.54  ( OK ),1.50  ( OK ),68.79  ( OK ),0.00  ( OK ),71.59  ( OK ),57.28  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),13578.46  ( OK ),99.56  ( OK ),
Mon  Jun 23 08:00:00  CDT,89.18  ( OK ),1.84  ( OK ),1.50  ( OK ),68.56  ( OK ),0.00  ( OK ),71.38  ( OK ),54.77  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),10596.90  ( OK ),92.51  ( OK ),
Mon  Jun 23 08:15:00  CDT,47.85  ( OK ),1.79  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),71.17  ( OK ),53.47  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8525.34  ( OK ),86.08  ( OK ),
Mon  Jun 23 08:30:00  CDT,31.86  ( OK ),1.85  ( OK ),1.50  ( OK ),68.49  ( OK ),0.00  ( OK ),71.27  ( OK ),55.09  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7017.18  ( OK ),80.10  ( OK ),
Mon  Jun 23 08:45:00  CDT,29.62  ( OK ),1.80  ( OK ),1.50  ( OK ),68.70  ( OK ),0.00  ( OK ),71.43  ( OK ),55.84  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),6306.48  ( OK ),74.85  ( OK ),
Mon  Jun 23 09:00:00  CDT,29.64  ( OK ),1.74  ( OK ),1.50  ( OK ),68.80  ( OK ),0.00  ( OK ),71.57  ( OK ),56.05  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5946.36  ( OK ),70.62  ( OK ),
Mon  Jun 23 09:15:00  CDT,28.29  ( OK ),1.68  ( OK ),1.50  ( OK ),68.89  ( OK ),0.00  ( OK ),71.65  ( OK ),56.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5048.07  ( OK ),67.58  ( OK ),
Mon  Jun 23 09:30:00  CDT,27.06  ( OK ),1.68  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),71.73  ( OK ),55.97  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),4610.56  ( OK ),64.62  ( OK ),
Mon  Jun 23 09:45:00  CDT,26.00  ( OK ),1.66  ( OK ),1.50  ( OK ),68.95  ( OK ),0.00  ( OK ),71.75  ( OK ),55.84  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),4128.55  ( OK ),62.06  ( OK ),
Mon  Jun 23 10:00:00  CDT,25.59  ( OK ),1.63  ( OK ),1.50  ( OK ),69.04  ( OK ),0.00  ( OK ),71.84  ( OK ),55.84  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),3706.46  ( OK ),59.81  ( OK ),
Mon  Jun 23 10:15:00  CDT,26.43  ( OK ),1.61  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.89  ( OK ),56.01  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),3516.21  ( OK ),58.50  ( OK ),
Mon  Jun 23 10:30:00  CDT,26.54  ( OK ),1.57  ( OK ),1.50  ( OK ),69.13  ( OK ),0.00  ( OK ),71.97  ( OK ),56.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),3889.52  ( OK ),57.68  ( OK ),
Mon  Jun 23 10:45:00  CDT,25.82  ( OK ),1.53  ( OK ),1.50  ( OK ),69.19  ( OK ),0.00  ( OK ),72.04  ( OK ),55.84  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),3889.84  ( OK ),57.56  ( OK ),
Mon  Jun 23 11:00:00  CDT,27.04  ( OK ),1.52  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),72.05  ( OK ),56.14  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),4093.19  ( OK ),57.72  ( OK ),
Mon  Jun 23 11:15:00  CDT,26.71  ( OK ),1.46  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.10  ( OK ),56.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),4393.55  ( OK ),58.48  ( OK ),
Mon  Jun 23 11:30:00  CDT,28.52  ( OK ),1.50  ( OK ),1.50  ( OK ),69.33  ( OK ),0.00  ( OK ),72.15  ( OK ),56.17  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),4432.42  ( OK ),58.27  ( OK ),
Mon  Jun 23 11:45:00  CDT,28.29  ( OK ),1.47  ( OK ),1.50  ( OK ),69.33  ( OK ),0.00  ( OK ),72.16  ( OK ),56.15  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),4977.57  ( OK ),58.59  ( OK ),
Mon  Jun 23 12:00:00  CDT,27.17  ( OK ),1.45  ( OK ),1.50  ( OK ),69.36  ( OK ),0.00  ( OK ),72.18  ( OK ),55.92  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5474.88  ( OK ),60.53  ( OK ),
Mon  Jun 23 12:15:00  CDT,28.09  ( OK ),1.45  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),72.18  ( OK ),55.90  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5883.16  ( OK ),61.40  ( OK ),
Mon  Jun 23 12:30:00  CDT,28.32  ( OK ),1.44  ( OK ),1.50  ( OK ),69.37  ( OK ),0.00  ( OK ),72.18  ( OK ),55.93  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),6056.28  ( OK ),62.69  ( OK ),
Mon  Jun 23 12:45:00  CDT,28.68  ( OK ),1.45  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),72.16  ( OK ),56.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),6118.93  ( OK ),63.46  ( OK ),
Mon  Jun 23 13:00:00  CDT,28.90  ( OK ),1.49  ( OK ),1.50  ( OK ),69.34  ( OK ),0.00  ( OK ),72.13  ( OK ),56.07  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5884.07  ( OK ),63.42  ( OK ),
Mon  Jun 23 13:15:00  CDT,28.75  ( OK ),1.50  ( OK ),1.50  ( OK ),69.32  ( OK ),0.00  ( OK ),72.12  ( OK ),56.03  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5509.59  ( OK ),63.68  ( OK ),
Mon  Jun 23 13:30:00  CDT,27.64  ( OK ),1.42  ( OK ),1.50  ( OK ),69.32  ( OK ),0.00  ( OK ),72.12  ( OK ),55.85  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5441.27  ( OK ),63.43  ( OK ),
Mon  Jun 23 13:45:00  CDT,28.81  ( OK ),1.48  ( OK ),1.50  ( OK ),69.36  ( OK ),0.00  ( OK ),72.13  ( OK ),56.06  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),5602.21  ( OK ),63.70  ( OK ),
Mon  Jun 23 14:00:00  CDT,29.16  ( OK ),1.48  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.19  ( OK ),56.02  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),6082.43  ( OK ),64.11  ( OK ),
Mon  Jun 23 14:15:00  CDT,28.73  ( OK ),1.48  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.20  ( OK ),55.95  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),6259.19  ( OK ),64.69  ( OK ),
Mon  Jun 23 14:30:00  CDT,29.80  ( OK ),1.44  ( OK ),1.50  ( OK ),69.40  ( OK ),0.00  ( OK ),72.21  ( OK ),56.00  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),6738.36  ( OK ),66.12  ( OK ),
Mon  Jun 23 14:45:00  CDT,30.98  ( OK ),1.44  ( OK ),1.50  ( OK ),69.53  ( OK ),0.00  ( OK ),72.27  ( OK ),56.06  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),6998.50  ( OK ),67.08  ( OK ),
Mon  Jun 23 15:00:00  CDT,32.38  ( OK ),1.41  ( OK ),1.50  ( OK ),69.84  ( OK ),0.00  ( OK ),72.28  ( OK ),56.05  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7591.04  ( OK ),68.24  ( OK ),
Mon  Jun 23 15:15:00  CDT,32.90  ( OK ),1.48  ( OK ),1.50  ( OK ),69.86  ( OK ),0.00  ( OK ),72.26  ( OK ),55.93  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7771.76  ( OK ),69.48  ( OK ),
Mon  Jun 23 15:30:00  CDT,33.52  ( OK ),1.48  ( OK ),1.50  ( OK ),69.75  ( OK ),0.00  ( OK ),72.23  ( OK ),56.12  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7528.65  ( OK ),70.29  ( OK ),
Mon  Jun 23 15:45:00  CDT,33.50  ( OK ),1.45  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),72.21  ( OK ),56.14  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7674.04  ( OK ),69.94  ( OK ),
Mon  Jun 23 16:00:00  CDT,32.59  ( OK ),1.49  ( OK ),1.50  ( OK ),69.71  ( OK ),0.00  ( OK ),72.20  ( OK ),56.02  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7605.42  ( OK ),70.12  ( OK ),
Mon  Jun 23 16:15:00  CDT,31.79  ( OK ),1.52  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),72.20  ( OK ),56.05  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7537.70  ( OK ),70.09  ( OK ),
Mon  Jun 23 16:30:00  CDT,32.02  ( OK ),1.44  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),72.23  ( OK ),55.98  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7608.86  ( OK ),70.50  ( OK ),
Mon  Jun 23 16:45:00  CDT,31.67  ( OK ),1.46  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),72.23  ( OK ),55.84  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7704.46  ( OK ),70.39  ( OK ),
Mon  Jun 23 17:00:00  CDT,31.67  ( OK ),0.00  ( Interpolated ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),72.23  ( OK ),55.84  ( OK ),56.00  ( OK ),1.00  ( OK ),0.00  ( OK ),0.00  ( Interpolated ),70.39  ( OK ),
Mon  Jun 23 17:15:00  CDT,32.25  ( OK ),1.47  ( OK ),1.50  ( OK ),69.73  ( OK ),0.00  ( OK ),72.20  ( OK ),56.13  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7439.97  ( OK ),70.83  ( OK ),
Mon  Jun 23 17:30:00  CDT,34.04  ( OK ),1.43  ( OK ),1.50  ( OK ),69.98  ( OK ),0.00  ( OK ),72.20  ( OK ),56.16  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),7842.96  ( OK ),71.47  ( OK ),
Mon  Jun 23 17:45:00  CDT,34.04  ( OK ),1.47  ( OK ),1.50  ( OK ),69.98  ( OK ),0.00  ( OK ),72.19  ( OK ),56.15  ( OK ),56.00  ( OK ),1.00  ( OK ),1.00  ( OK ),8045.59  ( OK ),71.47  ( OK ),
Mon  Jun 23 18:00:00  CDT,99.99  ( OK ),1.47  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),72.36  ( OK ),66.58  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8924.27  ( OK ),72.53  ( OK ),
Mon  Jun 23 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.84  ( OK ),0.00  ( OK ),76.73  ( OK ),68.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.71  ( OK ),0.00  ( OK ),78.42  ( OK ),68.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.85  ( OK ),0.00  ( OK ),78.81  ( OK ),68.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.86  ( OK ),0.00  ( OK ),78.92  ( OK ),69.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.86  ( OK ),0.00  ( OK ),79.04  ( OK ),69.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.79  ( OK ),0.00  ( OK ),78.87  ( OK ),69.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.65  ( OK ),0.00  ( OK ),78.80  ( OK ),69.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.62  ( OK ),0.00  ( OK ),78.71  ( OK ),69.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.70  ( OK ),0.00  ( OK ),78.60  ( OK ),69.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.84  ( OK ),0.00  ( OK ),78.29  ( OK ),70.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.85  ( OK ),0.00  ( OK ),78.01  ( OK ),70.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.96  ( OK ),0.00  ( OK ),77.83  ( OK ),70.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.41  ( OK ),0.00  ( OK ),77.78  ( OK ),71.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.03  ( OK ),0.00  ( OK ),77.65  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.85  ( OK ),0.00  ( OK ),77.51  ( OK ),71.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.70  ( OK ),0.00  ( OK ),77.35  ( OK ),72.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),77.26  ( OK ),72.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.48  ( OK ),0.00  ( OK ),77.12  ( OK ),72.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.42  ( OK ),0.00  ( OK ),77.02  ( OK ),72.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),76.95  ( OK ),72.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),76.85  ( OK ),72.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.38  ( OK ),0.00  ( OK ),76.85  ( OK ),72.85  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Mon  Jun 23 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.38  ( OK ),0.00  ( OK ),76.79  ( OK ),72.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.36  ( OK ),0.00  ( OK ),76.69  ( OK ),72.94  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.43  ( OK ),0.00  ( OK ),76.62  ( OK ),72.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.44  ( OK ),0.00  ( OK ),76.51  ( OK ),72.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),76.37  ( OK ),72.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.42  ( OK ),0.00  ( OK ),76.35  ( OK ),73.02  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.45  ( OK ),0.00  ( OK ),76.22  ( OK ),73.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),76.13  ( OK ),73.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),76.12  ( OK ),73.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),76.12  ( OK ),73.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.50  ( OK ),0.00  ( OK ),76.05  ( OK ),73.09  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),76.12  ( OK ),73.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),76.05  ( OK ),73.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.50  ( OK ),0.00  ( OK ),76.04  ( OK ),73.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.55  ( OK ),0.00  ( OK ),76.02  ( OK ),73.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.55  ( OK ),0.00  ( OK ),76.05  ( OK ),73.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.54  ( OK ),0.00  ( OK ),76.06  ( OK ),73.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.55  ( OK ),0.00  ( OK ),76.12  ( OK ),73.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.60  ( OK ),0.00  ( OK ),76.06  ( OK ),73.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),76.12  ( OK ),73.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),76.13  ( OK ),73.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),76.12  ( OK ),73.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.08  ( OK ),0.00  ( OK ),76.05  ( OK ),72.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 05:30:00  CDT,99.99  ( OK ),0.34  ( OK ),1.50  ( OK ),71.31  ( OK ),0.00  ( OK ),74.55  ( OK ),72.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11975.86  ( OK ),68.47  ( OK ),
Tue  Jun 24 05:45:00  CDT,99.99  ( OK ),0.47  ( OK ),1.50  ( OK ),71.43  ( OK ),0.00  ( OK ),74.51  ( OK ),66.72  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14001.37  ( OK ),85.85  ( OK ),
Tue  Jun 24 06:00:00  CDT,99.99  ( OK ),0.61  ( OK ),1.50  ( OK ),70.53  ( OK ),0.00  ( OK ),73.59  ( OK ),61.30  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15513.82  ( OK ),99.99  ( OK ),
Tue  Jun 24 06:15:00  CDT,99.99  ( OK ),0.64  ( OK ),1.50  ( OK ),69.81  ( OK ),0.00  ( OK ),72.75  ( OK ),59.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15421.29  ( OK ),99.99  ( OK ),
Tue  Jun 24 06:30:00  CDT,99.99  ( OK ),0.69  ( OK ),1.50  ( OK ),69.40  ( OK ),0.00  ( OK ),72.22  ( OK ),58.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15247.32  ( OK ),99.99  ( OK ),
Tue  Jun 24 06:45:00  CDT,99.99  ( OK ),0.75  ( OK ),1.50  ( OK ),69.40  ( OK ),0.00  ( OK ),71.74  ( OK ),57.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15058.01  ( OK ),99.99  ( OK ),
Tue  Jun 24 07:00:00  CDT,99.99  ( OK ),1.05  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),71.46  ( OK ),57.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14641.79  ( OK ),99.99  ( OK ),
Tue  Jun 24 07:15:00  CDT,99.99  ( OK ),1.44  ( OK ),1.50  ( OK ),69.04  ( OK ),0.00  ( OK ),71.27  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13739.45  ( OK ),99.99  ( OK ),
Tue  Jun 24 07:30:00  CDT,80.99  ( OK ),1.78  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),70.98  ( OK ),54.47  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11683.28  ( OK ),94.38  ( OK ),
Tue  Jun 24 07:45:00  CDT,49.35  ( OK ),1.75  ( OK ),1.50  ( OK ),68.38  ( OK ),0.00  ( OK ),70.90  ( OK ),54.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9591.87  ( OK ),89.24  ( OK ),
Tue  Jun 24 08:00:00  CDT,36.72  ( OK ),1.75  ( OK ),1.50  ( OK ),68.45  ( OK ),0.00  ( OK ),71.13  ( OK ),55.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8950.84  ( OK ),84.94  ( OK ),
Tue  Jun 24 08:15:00  CDT,33.03  ( OK ),1.63  ( OK ),1.50  ( OK ),68.55  ( OK ),0.00  ( OK ),71.28  ( OK ),55.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8733.92  ( OK ),83.38  ( OK ),
Tue  Jun 24 08:30:00  CDT,32.84  ( OK ),1.64  ( OK ),1.50  ( OK ),68.68  ( OK ),0.00  ( OK ),71.44  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8370.11  ( OK ),80.90  ( OK ),
Tue  Jun 24 08:45:00  CDT,31.80  ( OK ),1.60  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.52  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8029.10  ( OK ),79.01  ( OK ),
Tue  Jun 24 09:00:00  CDT,31.98  ( OK ),1.54  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),71.60  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7809.42  ( OK ),78.18  ( OK ),
Tue  Jun 24 09:15:00  CDT,32.22  ( OK ),1.53  ( OK ),1.50  ( OK ),68.89  ( OK ),0.00  ( OK ),71.67  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7643.51  ( OK ),77.29  ( OK ),
Tue  Jun 24 09:30:00  CDT,32.83  ( OK ),1.53  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),71.74  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7984.30  ( OK ),77.03  ( OK ),
Tue  Jun 24 09:45:00  CDT,34.26  ( OK ),1.52  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.75  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7925.62  ( OK ),77.11  ( OK ),
Tue  Jun 24 10:00:00  CDT,36.71  ( OK ),1.52  ( OK ),1.50  ( OK ),69.37  ( OK ),0.00  ( OK ),71.87  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8767.57  ( OK ),78.60  ( OK ),
Tue  Jun 24 10:15:00  CDT,37.56  ( OK ),1.38  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),71.89  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9004.71  ( OK ),78.71  ( OK ),
Tue  Jun 24 10:30:00  CDT,40.99  ( OK ),1.51  ( OK ),1.50  ( OK ),69.79  ( OK ),0.00  ( OK ),71.90  ( OK ),56.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9230.67  ( OK ),79.33  ( OK ),
Tue  Jun 24 10:45:00  CDT,38.40  ( OK ),1.51  ( OK ),1.50  ( OK ),69.56  ( OK ),0.00  ( OK ),71.91  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9140.94  ( OK ),78.99  ( OK ),
Tue  Jun 24 11:00:00  CDT,38.51  ( OK ),1.42  ( OK ),1.50  ( OK ),69.65  ( OK ),0.00  ( OK ),71.90  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9217.73  ( OK ),78.86  ( OK ),
Tue  Jun 24 11:15:00  CDT,38.79  ( OK ),1.52  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),71.90  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9117.46  ( OK ),79.60  ( OK ),
Tue  Jun 24 11:30:00  CDT,45.54  ( OK ),1.50  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.05  ( OK ),56.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9942.64  ( OK ),79.29  ( OK ),
Tue  Jun 24 11:45:00  CDT,46.49  ( OK ),1.46  ( OK ),1.50  ( OK ),70.39  ( OK ),0.00  ( OK ),72.05  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10058.22  ( OK ),79.90  ( OK ),
Tue  Jun 24 12:00:00  CDT,45.39  ( OK ),1.50  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.05  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9880.76  ( OK ),79.78  ( OK ),
Tue  Jun 24 12:15:00  CDT,43.11  ( OK ),1.54  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),72.04  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9818.57  ( OK ),78.92  ( OK ),
Tue  Jun 24 12:30:00  CDT,43.70  ( OK ),1.52  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),72.19  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9846.48  ( OK ),78.90  ( OK ),
Tue  Jun 24 12:45:00  CDT,40.84  ( OK ),1.53  ( OK ),1.50  ( OK ),70.29  ( OK ),0.00  ( OK ),72.05  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9666.34  ( OK ),78.04  ( OK ),
Tue  Jun 24 13:00:00  CDT,41.56  ( OK ),1.54  ( OK ),1.50  ( OK ),70.46  ( OK ),0.00  ( OK ),72.03  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9596.77  ( OK ),77.56  ( OK ),
Tue  Jun 24 13:15:00  CDT,44.13  ( OK ),1.52  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),72.01  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9934.57  ( OK ),77.53  ( OK ),
Tue  Jun 24 13:30:00  CDT,43.92  ( OK ),1.53  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),72.00  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10050.13  ( OK ),76.85  ( OK ),
Tue  Jun 24 13:45:00  CDT,42.49  ( OK ),1.51  ( OK ),1.50  ( OK ),70.91  ( OK ),0.00  ( OK ),72.05  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10095.15  ( OK ),76.56  ( OK ),
Tue  Jun 24 14:00:00  CDT,40.25  ( OK ),1.54  ( OK ),1.50  ( OK ),70.91  ( OK ),0.00  ( OK ),72.05  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10330.99  ( OK ),75.73  ( OK ),
Tue  Jun 24 14:15:00  CDT,41.34  ( OK ),1.51  ( OK ),1.50  ( OK ),71.00  ( OK ),0.00  ( OK ),72.05  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10140.98  ( OK ),75.51  ( OK ),
Tue  Jun 24 14:30:00  CDT,41.22  ( OK ),1.53  ( OK ),1.50  ( OK ),71.24  ( OK ),0.00  ( OK ),72.05  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10237.44  ( OK ),74.71  ( OK ),
Tue  Jun 24 14:45:00  CDT,42.04  ( OK ),1.50  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),72.07  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10435.88  ( OK ),74.99  ( OK ),
Tue  Jun 24 15:00:00  CDT,40.57  ( OK ),1.51  ( OK ),1.50  ( OK ),71.23  ( OK ),0.00  ( OK ),72.05  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10202.71  ( OK ),74.73  ( OK ),
Tue  Jun 24 15:15:00  CDT,40.77  ( OK ),1.51  ( OK ),1.50  ( OK ),71.28  ( OK ),0.00  ( OK ),72.04  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9979.13  ( OK ),74.76  ( OK ),
Tue  Jun 24 15:30:00  CDT,40.36  ( OK ),1.49  ( OK ),1.50  ( OK ),71.30  ( OK ),0.00  ( OK ),72.04  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10018.01  ( OK ),75.00  ( OK ),
Tue  Jun 24 15:45:00  CDT,41.28  ( OK ),1.48  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),72.04  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10291.56  ( OK ),74.96  ( OK ),
Tue  Jun 24 16:00:00  CDT,41.43  ( OK ),1.48  ( OK ),1.50  ( OK ),71.31  ( OK ),0.00  ( OK ),72.00  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10258.29  ( OK ),75.19  ( OK ),
Tue  Jun 24 16:15:00  CDT,43.35  ( OK ),1.48  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),72.04  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10456.38  ( OK ),75.46  ( OK ),
Tue  Jun 24 16:30:00  CDT,45.70  ( OK ),1.47  ( OK ),1.50  ( OK ),71.28  ( OK ),0.00  ( OK ),72.03  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10382.69  ( OK ),75.85  ( OK ),
Tue  Jun 24 16:45:00  CDT,44.26  ( OK ),1.48  ( OK ),1.50  ( OK ),71.01  ( OK ),0.00  ( OK ),71.95  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10163.68  ( OK ),75.98  ( OK ),
Tue  Jun 24 17:00:00  CDT,43.57  ( OK ),1.52  ( OK ),1.50  ( OK ),70.83  ( OK ),0.00  ( OK ),71.88  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10004.48  ( OK ),75.42  ( OK ),
Tue  Jun 24 17:15:00  CDT,41.84  ( OK ),1.55  ( OK ),1.50  ( OK ),70.70  ( OK ),0.00  ( OK ),71.81  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9328.69  ( OK ),74.64  ( OK ),
Tue  Jun 24 17:30:00  CDT,39.29  ( OK ),1.56  ( OK ),1.50  ( OK ),70.40  ( OK ),0.00  ( OK ),71.74  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9138.78  ( OK ),73.57  ( OK ),
Tue  Jun 24 17:45:00  CDT,35.98  ( OK ),1.54  ( OK ),1.50  ( OK ),70.24  ( OK ),0.00  ( OK ),71.87  ( OK ),55.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8856.92  ( OK ),72.61  ( OK ),
Tue  Jun 24 18:00:00  CDT,33.61  ( OK ),1.50  ( OK ),1.50  ( OK ),69.86  ( OK ),0.00  ( OK ),71.90  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8221.36  ( OK ),73.46  ( OK ),
Tue  Jun 24 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),72.36  ( OK ),66.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.09  ( OK ),0.00  ( OK ),76.97  ( OK ),67.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.49  ( OK ),0.00  ( OK ),76.58  ( OK ),68.15  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.41  ( OK ),0.00  ( OK ),76.66  ( OK ),68.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),75.99  ( OK ),69.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.17  ( OK ),0.00  ( OK ),75.73  ( OK ),69.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.01  ( OK ),0.00  ( OK ),75.64  ( OK ),69.39  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),75.59  ( OK ),69.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.89  ( OK ),0.00  ( OK ),75.42  ( OK ),69.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.77  ( OK ),0.00  ( OK ),75.43  ( OK ),69.73  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),75.60  ( OK ),69.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.90  ( OK ),0.00  ( OK ),75.70  ( OK ),69.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),75.82  ( OK ),71.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.79  ( OK ),0.00  ( OK ),75.75  ( OK ),71.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),75.89  ( OK ),71.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),75.89  ( OK ),72.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.45  ( OK ),0.00  ( OK ),75.89  ( OK ),72.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.88  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),75.84  ( OK ),72.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),75.79  ( OK ),72.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),75.74  ( OK ),72.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.50  ( OK ),0.00  ( OK ),75.80  ( OK ),72.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Tue  Jun 24 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.50  ( OK ),0.00  ( OK ),75.74  ( OK ),72.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.57  ( OK ),0.00  ( OK ),75.73  ( OK ),72.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),75.70  ( OK ),72.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.66  ( OK ),0.00  ( OK ),75.74  ( OK ),72.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.65  ( OK ),0.00  ( OK ),75.69  ( OK ),72.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.57  ( OK ),0.00  ( OK ),75.70  ( OK ),72.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),75.59  ( OK ),72.90  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.67  ( OK ),0.00  ( OK ),75.43  ( OK ),72.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),75.35  ( OK ),72.96  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),75.28  ( OK ),73.01  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),75.43  ( OK ),72.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.68  ( OK ),0.00  ( OK ),75.43  ( OK ),72.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),74.98  ( OK ),73.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),75.13  ( OK ),73.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.86  ( OK ),0.00  ( OK ),74.97  ( OK ),73.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.08  ( OK ),73.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.96  ( OK ),0.00  ( OK ),74.96  ( OK ),73.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),74.82  ( OK ),73.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),74.82  ( OK ),73.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),74.66  ( OK ),73.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),74.51  ( OK ),73.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.88  ( OK ),0.00  ( OK ),74.59  ( OK ),73.08  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.10  ( OK ),0.00  ( OK ),72.50  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),71.12  ( OK ),71.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.14  ( OK ),0.00  ( OK ),70.43  ( OK ),70.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),70.21  ( OK ),70.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 06:15:00  CDT,99.99  ( OK ),0.34  ( OK ),1.50  ( OK ),63.38  ( OK ),100.00  ( OK ),73.92  ( OK ),62.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10674.01  ( OK ),82.68  ( OK ),
Wed  Jun 25 06:30:00  CDT,99.99  ( OK ),0.47  ( OK ),1.50  ( OK ),63.54  ( OK ),100.00  ( OK ),72.97  ( OK ),57.17  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12191.40  ( OK ),99.99  ( OK ),
Wed  Jun 25 06:45:00  CDT,99.99  ( OK ),0.51  ( OK ),1.50  ( OK ),63.35  ( OK ),100.00  ( OK ),72.27  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12064.90  ( OK ),99.99  ( OK ),
Wed  Jun 25 07:00:00  CDT,92.14  ( OK ),0.78  ( OK ),1.50  ( OK ),62.96  ( OK ),100.00  ( OK ),71.82  ( OK ),55.33  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10947.44  ( OK ),99.99  ( OK ),
