TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Wed  Jun 25 07:15:00  CDT,66.32  ( OK ),1.00  ( OK ),1.50  ( OK ),62.19  ( OK ),100.00  ( OK ),71.74  ( OK ),54.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10267.16  ( OK ),99.99  ( OK ),
Wed  Jun 25 07:30:00  CDT,46.73  ( OK ),1.69  ( OK ),1.50  ( OK ),62.58  ( OK ),100.00  ( OK ),71.68  ( OK ),54.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8123.21  ( OK ),97.25  ( OK ),
Wed  Jun 25 07:45:00  CDT,37.17  ( OK ),1.83  ( OK ),1.50  ( OK ),62.87  ( OK ),100.00  ( OK ),71.73  ( OK ),55.44  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6400.12  ( OK ),89.86  ( OK ),
Wed  Jun 25 08:00:00  CDT,32.81  ( OK ),1.87  ( OK ),1.50  ( OK ),62.87  ( OK ),100.00  ( OK ),71.78  ( OK ),55.65  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5099.44  ( OK ),83.42  ( OK ),
Wed  Jun 25 08:15:00  CDT,30.67  ( OK ),1.78  ( OK ),1.50  ( OK ),63.15  ( OK ),100.00  ( OK ),71.88  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4507.33  ( OK ),79.56  ( OK ),
Wed  Jun 25 08:30:00  CDT,27.73  ( OK ),1.73  ( OK ),1.50  ( OK ),63.38  ( OK ),100.00  ( OK ),71.90  ( OK ),55.70  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3630.78  ( OK ),74.77  ( OK ),
Wed  Jun 25 08:45:00  CDT,27.28  ( OK ),1.70  ( OK ),1.50  ( OK ),63.69  ( OK ),100.00  ( OK ),72.03  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3504.59  ( OK ),71.70  ( OK ),
Wed  Jun 25 09:00:00  CDT,28.55  ( OK ),1.62  ( OK ),1.50  ( OK ),64.46  ( OK ),100.00  ( OK ),72.08  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3507.76  ( OK ),70.10  ( OK ),
Wed  Jun 25 09:15:00  CDT,28.93  ( OK ),1.56  ( OK ),1.50  ( OK ),64.76  ( OK ),100.00  ( OK ),72.05  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3525.15  ( OK ),69.12  ( OK ),
Wed  Jun 25 09:30:00  CDT,27.14  ( OK ),1.70  ( OK ),1.50  ( OK ),68.60  ( OK ),0.00  ( OK ),71.94  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3486.29  ( OK ),63.76  ( OK ),
Wed  Jun 25 09:45:00  CDT,27.89  ( OK ),1.63  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),72.05  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3625.54  ( OK ),61.81  ( OK ),
Wed  Jun 25 10:00:00  CDT,26.49  ( OK ),1.56  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),72.07  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4100.41  ( OK ),61.22  ( OK ),
Wed  Jun 25 10:15:00  CDT,29.17  ( OK ),1.53  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),72.15  ( OK ),56.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4857.23  ( OK ),60.75  ( OK ),
Wed  Jun 25 10:30:00  CDT,29.94  ( OK ),1.45  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),72.17  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5378.95  ( OK ),61.75  ( OK ),
Wed  Jun 25 10:45:00  CDT,29.35  ( OK ),1.41  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.20  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5821.29  ( OK ),63.49  ( OK ),
Wed  Jun 25 11:00:00  CDT,30.51  ( OK ),1.42  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.20  ( OK ),56.12  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6225.27  ( OK ),65.18  ( OK ),
Wed  Jun 25 11:15:00  CDT,30.27  ( OK ),1.41  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.16  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6984.41  ( OK ),66.13  ( OK ),
Wed  Jun 25 11:30:00  CDT,31.56  ( OK ),1.41  ( OK ),1.50  ( OK ),69.36  ( OK ),0.00  ( OK ),72.13  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7492.12  ( OK ),67.78  ( OK ),
Wed  Jun 25 11:45:00  CDT,32.04  ( OK ),1.49  ( OK ),1.50  ( OK ),69.32  ( OK ),0.00  ( OK ),72.09  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7316.28  ( OK ),68.94  ( OK ),
Wed  Jun 25 12:00:00  CDT,31.64  ( OK ),1.49  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.10  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7242.68  ( OK ),69.35  ( OK ),
Wed  Jun 25 12:15:00  CDT,32.91  ( OK ),1.46  ( OK ),1.50  ( OK ),69.60  ( OK ),0.00  ( OK ),72.26  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7806.57  ( OK ),69.46  ( OK ),
Wed  Jun 25 12:30:00  CDT,34.24  ( OK ),1.49  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),72.36  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8152.11  ( OK ),70.52  ( OK ),
Wed  Jun 25 12:45:00  CDT,38.65  ( OK ),1.49  ( OK ),1.50  ( OK ),70.17  ( OK ),0.00  ( OK ),72.36  ( OK ),56.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8821.83  ( OK ),70.71  ( OK ),
Wed  Jun 25 13:00:00  CDT,42.92  ( OK ),1.40  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),72.16  ( OK ),56.23  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10032.00  ( OK ),72.97  ( OK ),
Wed  Jun 25 13:15:00  CDT,45.06  ( OK ),1.41  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),72.20  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10265.99  ( OK ),74.53  ( OK ),
Wed  Jun 25 13:30:00  CDT,45.52  ( OK ),1.43  ( OK ),1.50  ( OK ),70.67  ( OK ),0.00  ( OK ),72.18  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10365.91  ( OK ),75.65  ( OK ),
Wed  Jun 25 13:45:00  CDT,48.60  ( OK ),1.37  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),72.20  ( OK ),56.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11232.40  ( OK ),78.03  ( OK ),
Wed  Jun 25 14:00:00  CDT,51.18  ( OK ),1.37  ( OK ),1.50  ( OK ),70.99  ( OK ),0.00  ( OK ),72.21  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11801.07  ( OK ),80.40  ( OK ),
Wed  Jun 25 14:15:00  CDT,49.85  ( OK ),1.47  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),72.17  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),11462.43  ( OK ),80.37  ( OK ),
Wed  Jun 25 14:30:00  CDT,41.42  ( OK ),1.66  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),72.18  ( OK ),55.46  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9268.87  ( OK ),76.18  ( OK ),
Wed  Jun 25 14:45:00  CDT,38.67  ( OK ),1.60  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),72.27  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9151.34  ( OK ),74.65  ( OK ),
Wed  Jun 25 15:00:00  CDT,40.04  ( OK ),1.54  ( OK ),1.50  ( OK ),69.88  ( OK ),0.00  ( OK ),72.20  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9440.49  ( OK ),74.11  ( OK ),
Wed  Jun 25 15:15:00  CDT,37.68  ( OK ),1.57  ( OK ),1.50  ( OK ),69.78  ( OK ),0.81  ( OK ),72.13  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9080.92  ( OK ),72.78  ( OK ),
Wed  Jun 25 15:30:00  CDT,39.83  ( OK ),1.52  ( OK ),1.50  ( OK ),69.74  ( OK ),6.78  ( OK ),72.14  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9621.89  ( OK ),72.86  ( OK ),
Wed  Jun 25 15:45:00  CDT,39.85  ( OK ),1.52  ( OK ),1.50  ( OK ),69.85  ( OK ),15.30  ( OK ),72.16  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9163.76  ( OK ),72.51  ( OK ),
Wed  Jun 25 16:00:00  CDT,34.99  ( OK ),1.60  ( OK ),1.50  ( OK ),69.58  ( OK ),2.24  ( OK ),72.16  ( OK ),55.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8559.52  ( OK ),71.53  ( OK ),
Wed  Jun 25 16:15:00  CDT,32.58  ( OK ),1.58  ( OK ),1.50  ( OK ),69.40  ( OK ),0.00  ( OK ),72.20  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7943.96  ( OK ),71.78  ( OK ),
Wed  Jun 25 16:30:00  CDT,30.16  ( OK ),1.58  ( OK ),1.50  ( OK ),69.32  ( OK ),0.00  ( OK ),72.19  ( OK ),55.90  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7536.17  ( OK ),70.68  ( OK ),
Wed  Jun 25 16:45:00  CDT,28.00  ( OK ),1.57  ( OK ),1.50  ( OK ),69.30  ( OK ),0.00  ( OK ),72.19  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6692.69  ( OK ),69.11  ( OK ),
Wed  Jun 25 17:00:00  CDT,27.62  ( OK ),1.59  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),72.19  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6324.56  ( OK ),67.62  ( OK ),
Wed  Jun 25 17:15:00  CDT,26.66  ( OK ),1.62  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),72.20  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5397.66  ( OK ),65.24  ( OK ),
Wed  Jun 25 17:30:00  CDT,27.07  ( OK ),1.63  ( OK ),1.50  ( OK ),69.28  ( OK ),0.00  ( OK ),72.19  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4916.23  ( OK ),62.67  ( OK ),
Wed  Jun 25 17:45:00  CDT,26.18  ( OK ),1.60  ( OK ),1.50  ( OK ),69.26  ( OK ),0.00  ( OK ),72.18  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4320.83  ( OK ),60.76  ( OK ),
Wed  Jun 25 18:00:00  CDT,24.98  ( OK ),1.61  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),72.05  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4375.77  ( OK ),59.59  ( OK ),
Wed  Jun 25 18:15:00  CDT,26.26  ( OK ),1.56  ( OK ),1.50  ( OK ),69.11  ( OK ),0.00  ( OK ),72.04  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4371.41  ( OK ),58.50  ( OK ),
Wed  Jun 25 18:30:00  CDT,26.48  ( OK ),1.54  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.97  ( OK ),56.18  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3534.21  ( OK ),57.68  ( OK ),
Wed  Jun 25 18:45:00  CDT,25.61  ( OK ),1.52  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.97  ( OK ),55.96  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3541.55  ( OK ),57.38  ( OK ),
Wed  Jun 25 19:00:00  CDT,26.66  ( OK ),1.53  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.97  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3456.43  ( OK ),57.02  ( OK ),
Wed  Jun 25 19:15:00  CDT,24.40  ( OK ),1.53  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.94  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3254.12  ( OK ),56.40  ( OK ),
Wed  Jun 25 19:30:00  CDT,24.08  ( OK ),1.54  ( OK ),1.50  ( OK ),69.06  ( OK ),0.00  ( OK ),71.91  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3176.89  ( OK ),56.16  ( OK ),
Wed  Jun 25 19:45:00  CDT,24.27  ( OK ),1.53  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.97  ( OK ),55.88  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2838.17  ( OK ),55.47  ( OK ),
Wed  Jun 25 20:00:00  CDT,24.97  ( OK ),1.52  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),72.05  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2976.99  ( OK ),55.25  ( OK ),
Wed  Jun 25 20:15:00  CDT,24.73  ( OK ),1.52  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.98  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2844.22  ( OK ),54.62  ( OK ),
Wed  Jun 25 20:30:00  CDT,25.02  ( OK ),1.53  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.97  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2422.02  ( OK ),54.52  ( OK ),
Wed  Jun 25 20:45:00  CDT,24.69  ( OK ),1.55  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),72.04  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1963.33  ( OK ),54.41  ( OK ),
Wed  Jun 25 21:00:00  CDT,71.24  ( OK ),1.51  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),72.06  ( OK ),61.55  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2192.87  ( OK ),54.51  ( OK ),
Wed  Jun 25 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.98  ( OK ),0.00  ( OK ),73.05  ( OK ),64.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.74  ( OK ),0.00  ( OK ),73.69  ( OK ),66.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),74.20  ( OK ),67.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),74.61  ( OK ),68.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.37  ( OK ),0.00  ( OK ),74.82  ( OK ),69.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.38  ( OK ),0.00  ( OK ),74.90  ( OK ),69.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.38  ( OK ),0.00  ( OK ),74.97  ( OK ),70.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),75.03  ( OK ),70.58  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.31  ( OK ),0.00  ( OK ),75.05  ( OK ),70.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.33  ( OK ),0.00  ( OK ),74.99  ( OK ),70.93  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Wed  Jun 25 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.31  ( OK ),0.00  ( OK ),74.97  ( OK ),71.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.38  ( OK ),0.00  ( OK ),74.92  ( OK ),71.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),74.89  ( OK ),71.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.45  ( OK ),0.00  ( OK ),74.89  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.47  ( OK ),0.00  ( OK ),74.85  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),74.88  ( OK ),71.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.55  ( OK ),0.00  ( OK ),74.88  ( OK ),71.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),74.82  ( OK ),71.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),74.80  ( OK ),71.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),74.76  ( OK ),71.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),74.78  ( OK ),71.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),74.77  ( OK ),71.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.59  ( OK ),0.00  ( OK ),74.69  ( OK ),71.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.69  ( OK ),0.00  ( OK ),74.80  ( OK ),71.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.68  ( OK ),0.00  ( OK ),74.77  ( OK ),71.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.70  ( OK ),0.00  ( OK ),74.73  ( OK ),71.35  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.63  ( OK ),0.00  ( OK ),74.69  ( OK ),71.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.61  ( OK ),0.00  ( OK ),74.66  ( OK ),71.26  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.55  ( OK ),0.00  ( OK ),74.59  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.56  ( OK ),0.00  ( OK ),74.59  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.54  ( OK ),0.00  ( OK ),74.60  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.55  ( OK ),0.00  ( OK ),74.59  ( OK ),71.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.84  ( OK ),0.00  ( OK ),73.61  ( OK ),71.42  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.62  ( OK ),0.00  ( OK ),71.40  ( OK ),71.30  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.18  ( OK ),0.00  ( OK ),70.86  ( OK ),71.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),66.00  ( OK ),0.00  ( OK ),70.50  ( OK ),70.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 06:15:00  CDT,90.51  ( OK ),0.88  ( OK ),1.50  ( OK ),61.84  ( OK ),100.00  ( OK ),72.78  ( OK ),56.53  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6214.01  ( OK ),67.54  ( OK ),
Thu  Jun 26 06:30:00  CDT,33.63  ( OK ),1.14  ( OK ),1.50  ( OK ),61.07  ( OK ),100.00  ( OK ),71.74  ( OK ),54.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5947.56  ( OK ),73.19  ( OK ),
Thu  Jun 26 06:45:00  CDT,26.82  ( OK ),1.50  ( OK ),1.50  ( OK ),60.60  ( OK ),100.00  ( OK ),71.58  ( OK ),55.50  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4791.34  ( OK ),71.49  ( OK ),
Thu  Jun 26 07:00:00  CDT,25.56  ( OK ),1.57  ( OK ),1.50  ( OK ),60.37  ( OK ),100.00  ( OK ),71.63  ( OK ),55.97  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3832.94  ( OK ),69.58  ( OK ),
Thu  Jun 26 07:15:00  CDT,24.93  ( OK ),1.60  ( OK ),1.50  ( OK ),60.21  ( OK ),100.00  ( OK ),71.68  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3109.08  ( OK ),67.53  ( OK ),
Thu  Jun 26 07:30:00  CDT,23.19  ( OK ),1.62  ( OK ),1.50  ( OK ),60.21  ( OK ),100.00  ( OK ),71.52  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2619.16  ( OK ),66.38  ( OK ),
Thu  Jun 26 07:45:00  CDT,22.82  ( OK ),1.57  ( OK ),1.50  ( OK ),60.09  ( OK ),100.00  ( OK ),71.51  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2234.13  ( OK ),63.40  ( OK ),
Thu  Jun 26 08:00:00  CDT,21.70  ( OK ),1.58  ( OK ),1.50  ( OK ),60.21  ( OK ),100.00  ( OK ),71.57  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1156.73  ( OK ),62.34  ( OK ),
Thu  Jun 26 08:15:00  CDT,23.23  ( OK ),1.55  ( OK ),1.50  ( OK ),60.40  ( OK ),100.00  ( OK ),71.75  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1088.96  ( OK ),61.83  ( OK ),
Thu  Jun 26 08:30:00  CDT,20.07  ( OK ),1.59  ( OK ),1.50  ( OK ),60.32  ( OK ),100.00  ( OK ),71.90  ( OK ),55.75  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),937.33  ( OK ),60.06  ( OK ),
Thu  Jun 26 08:45:00  CDT,21.93  ( OK ),1.59  ( OK ),1.50  ( OK ),60.26  ( OK ),100.00  ( OK ),71.95  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),951.69  ( OK ),59.40  ( OK ),
Thu  Jun 26 09:00:00  CDT,22.69  ( OK ),1.56  ( OK ),1.50  ( OK ),61.32  ( OK ),100.00  ( OK ),72.05  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1205.17  ( OK ),58.42  ( OK ),
Thu  Jun 26 09:15:00  CDT,22.26  ( OK ),1.58  ( OK ),1.50  ( OK ),61.17  ( OK ),100.00  ( OK ),72.12  ( OK ),56.19  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),910.77  ( OK ),58.24  ( OK ),
Thu  Jun 26 09:30:00  CDT,20.74  ( OK ),1.51  ( OK ),1.50  ( OK ),61.20  ( OK ),100.00  ( OK ),72.16  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1291.81  ( OK ),57.85  ( OK ),
Thu  Jun 26 09:45:00  CDT,21.02  ( OK ),1.50  ( OK ),1.50  ( OK ),61.54  ( OK ),100.00  ( OK ),72.13  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),692.25  ( OK ),57.61  ( OK ),
Thu  Jun 26 10:00:00  CDT,21.69  ( OK ),1.51  ( OK ),1.50  ( OK ),61.54  ( OK ),100.00  ( OK ),72.18  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1161.18  ( OK ),57.61  ( OK ),
Thu  Jun 26 10:15:00  CDT,22.71  ( OK ),1.50  ( OK ),1.50  ( OK ),62.11  ( OK ),100.00  ( OK ),72.20  ( OK ),56.21  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),793.21  ( OK ),58.12  ( OK ),
Thu  Jun 26 10:30:00  CDT,23.20  ( OK ),1.52  ( OK ),1.50  ( OK ),62.21  ( OK ),100.00  ( OK ),72.20  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1310.29  ( OK ),58.39  ( OK ),
Thu  Jun 26 10:45:00  CDT,23.75  ( OK ),1.48  ( OK ),1.50  ( OK ),62.42  ( OK ),100.00  ( OK ),72.21  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1445.07  ( OK ),58.56  ( OK ),
Thu  Jun 26 11:00:00  CDT,24.97  ( OK ),1.46  ( OK ),1.50  ( OK ),62.96  ( OK ),100.00  ( OK ),72.23  ( OK ),56.16  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1506.42  ( OK ),59.43  ( OK ),
Thu  Jun 26 11:15:00  CDT,24.89  ( OK ),1.45  ( OK ),1.50  ( OK ),63.38  ( OK ),100.00  ( OK ),72.26  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),1940.14  ( OK ),60.47  ( OK ),
Thu  Jun 26 11:30:00  CDT,27.69  ( OK ),1.45  ( OK ),1.50  ( OK ),65.07  ( OK ),100.00  ( OK ),72.34  ( OK ),56.24  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2996.32  ( OK ),61.60  ( OK ),
Thu  Jun 26 11:45:00  CDT,30.90  ( OK ),1.20  ( OK ),1.50  ( OK ),65.54  ( OK ),100.00  ( OK ),72.36  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5605.14  ( OK ),66.82  ( OK ),
Thu  Jun 26 12:00:00  CDT,29.05  ( OK ),1.57  ( OK ),1.50  ( OK ),68.10  ( OK ),0.00  ( OK ),72.18  ( OK ),55.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5365.45  ( OK ),64.77  ( OK ),
Thu  Jun 26 12:15:00  CDT,28.70  ( OK ),1.46  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),72.13  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5897.56  ( OK ),64.69  ( OK ),
Thu  Jun 26 12:30:00  CDT,30.56  ( OK ),1.42  ( OK ),1.50  ( OK ),69.07  ( OK ),0.00  ( OK ),72.13  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6365.78  ( OK ),66.74  ( OK ),
Thu  Jun 26 12:45:00  CDT,31.15  ( OK ),1.42  ( OK ),1.50  ( OK ),69.15  ( OK ),0.00  ( OK ),72.19  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7104.82  ( OK ),67.92  ( OK ),
Thu  Jun 26 13:00:00  CDT,31.16  ( OK ),1.40  ( OK ),1.50  ( OK ),69.22  ( OK ),0.00  ( OK ),72.20  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7260.12  ( OK ),69.34  ( OK ),
Thu  Jun 26 13:15:00  CDT,32.49  ( OK ),1.42  ( OK ),1.50  ( OK ),69.28  ( OK ),0.00  ( OK ),72.21  ( OK ),56.07  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7655.79  ( OK ),71.29  ( OK ),
Thu  Jun 26 13:30:00  CDT,32.91  ( OK ),1.41  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.24  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7784.41  ( OK ),72.27  ( OK ),
Thu  Jun 26 13:45:00  CDT,34.02  ( OK ),1.38  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.22  ( OK ),56.14  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8249.03  ( OK ),74.60  ( OK ),
Thu  Jun 26 14:00:00  CDT,33.51  ( OK ),1.43  ( OK ),1.50  ( OK ),69.40  ( OK ),0.00  ( OK ),72.22  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8358.80  ( OK ),75.49  ( OK ),
Thu  Jun 26 14:15:00  CDT,33.18  ( OK ),1.44  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),72.19  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8382.01  ( OK ),75.70  ( OK ),
Thu  Jun 26 14:30:00  CDT,34.99  ( OK ),1.40  ( OK ),1.50  ( OK ),69.56  ( OK ),0.00  ( OK ),72.20  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8592.28  ( OK ),77.56  ( OK ),
Thu  Jun 26 14:45:00  CDT,37.82  ( OK ),1.36  ( OK ),1.50  ( OK ),69.80  ( OK ),0.00  ( OK ),72.21  ( OK ),56.22  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9261.79  ( OK ),80.81  ( OK ),
Thu  Jun 26 15:00:00  CDT,38.42  ( OK ),1.41  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),72.27  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9026.12  ( OK ),82.43  ( OK ),
Thu  Jun 26 15:15:00  CDT,36.31  ( OK ),1.43  ( OK ),1.50  ( OK ),69.68  ( OK ),0.00  ( OK ),72.14  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9047.26  ( OK ),83.42  ( OK ),
Thu  Jun 26 15:30:00  CDT,36.49  ( OK ),1.43  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),72.14  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9371.65  ( OK ),84.15  ( OK ),
Thu  Jun 26 15:45:00  CDT,37.90  ( OK ),1.44  ( OK ),1.50  ( OK ),69.68  ( OK ),0.00  ( OK ),72.14  ( OK ),56.05  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9545.85  ( OK ),84.77  ( OK ),
Thu  Jun 26 16:00:00  CDT,37.45  ( OK ),1.46  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),72.13  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9434.62  ( OK ),84.53  ( OK ),
Thu  Jun 26 16:15:00  CDT,37.75  ( OK ),1.45  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),72.11  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9346.51  ( OK ),84.94  ( OK ),
Thu  Jun 26 16:30:00  CDT,37.89  ( OK ),1.48  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),72.09  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9751.15  ( OK ),85.58  ( OK ),
Thu  Jun 26 16:45:00  CDT,38.92  ( OK ),1.49  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),72.05  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9830.83  ( OK ),86.49  ( OK ),
Thu  Jun 26 17:00:00  CDT,39.88  ( OK ),1.51  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),72.05  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9929.42  ( OK ),85.74  ( OK ),
Thu  Jun 26 17:15:00  CDT,38.49  ( OK ),1.51  ( OK ),1.50  ( OK ),69.60  ( OK ),0.00  ( OK ),72.03  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9871.02  ( OK ),85.78  ( OK ),
Thu  Jun 26 17:30:00  CDT,38.66  ( OK ),1.53  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),71.84  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10037.98  ( OK ),85.11  ( OK ),
Thu  Jun 26 17:45:00  CDT,37.38  ( OK ),1.46  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),71.74  ( OK ),55.92  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9720.12  ( OK ),85.50  ( OK ),
Thu  Jun 26 18:00:00  CDT,99.99  ( OK ),1.53  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),71.90  ( OK ),65.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9787.05  ( OK ),86.00  ( OK ),
Thu  Jun 26 18:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.45  ( OK ),0.00  ( OK ),74.02  ( OK ),67.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 18:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.87  ( OK ),0.00  ( OK ),74.82  ( OK ),67.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 18:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.73  ( OK ),0.00  ( OK ),74.71  ( OK ),67.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 19:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),74.45  ( OK ),67.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 19:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),74.35  ( OK ),67.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 19:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),74.06  ( OK ),67.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 19:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),73.73  ( OK ),67.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 20:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),73.35  ( OK ),67.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),72.97  ( OK ),68.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.63  ( OK ),0.00  ( OK ),72.52  ( OK ),68.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),72.13  ( OK ),68.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.45  ( OK ),0.00  ( OK ),71.75  ( OK ),68.22  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.77  ( OK ),0.00  ( OK ),73.13  ( OK ),69.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.69  ( OK ),0.00  ( OK ),74.05  ( OK ),70.59  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.62  ( OK ),0.00  ( OK ),74.65  ( OK ),71.03  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.76  ( OK ),0.00  ( OK ),74.88  ( OK ),71.27  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.78  ( OK ),0.00  ( OK ),75.01  ( OK ),71.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.81  ( OK ),0.00  ( OK ),75.00  ( OK ),71.52  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.91  ( OK ),0.00  ( OK ),75.13  ( OK ),71.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.86  ( OK ),0.00  ( OK ),75.12  ( OK ),71.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.91  ( OK ),0.00  ( OK ),75.13  ( OK ),71.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),75.20  ( OK ),71.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Thu  Jun 26 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.00  ( OK ),0.00  ( OK ),75.19  ( OK ),71.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.03  ( OK ),0.00  ( OK ),75.22  ( OK ),71.80  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.02  ( OK ),0.00  ( OK ),75.20  ( OK ),71.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.07  ( OK ),0.00  ( OK ),75.20  ( OK ),71.84  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.03  ( OK ),0.00  ( OK ),75.13  ( OK ),71.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.05  ( OK ),0.00  ( OK ),75.10  ( OK ),71.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.07  ( OK ),0.00  ( OK ),75.01  ( OK ),71.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.13  ( OK ),0.00  ( OK ),74.98  ( OK ),71.88  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.14  ( OK ),0.00  ( OK ),74.97  ( OK ),71.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),74.97  ( OK ),71.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),74.97  ( OK ),71.83  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.17  ( OK ),0.00  ( OK ),74.97  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.19  ( OK ),0.00  ( OK ),74.91  ( OK ),71.77  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.24  ( OK ),0.00  ( OK ),74.91  ( OK ),71.78  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.26  ( OK ),0.00  ( OK ),74.91  ( OK ),71.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.30  ( OK ),0.00  ( OK ),74.89  ( OK ),71.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.37  ( OK ),0.00  ( OK ),74.97  ( OK ),71.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.33  ( OK ),0.00  ( OK ),74.89  ( OK ),71.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.38  ( OK ),0.00  ( OK ),74.90  ( OK ),71.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.41  ( OK ),0.00  ( OK ),74.89  ( OK ),71.64  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.41  ( OK ),0.00  ( OK ),74.85  ( OK ),71.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.54  ( OK ),0.00  ( OK ),74.97  ( OK ),71.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.31  ( OK ),0.00  ( OK ),73.12  ( OK ),71.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.48  ( OK ),0.00  ( OK ),71.54  ( OK ),70.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.25  ( OK ),0.00  ( OK ),70.98  ( OK ),70.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),70.72  ( OK ),70.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 06:15:00  CDT,99.99  ( OK ),0.43  ( OK ),1.50  ( OK ),64.15  ( OK ),100.00  ( OK ),73.36  ( OK ),61.40  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9243.10  ( OK ),79.85  ( OK ),
Fri  Jun 27 06:30:00  CDT,90.49  ( OK ),0.61  ( OK ),1.50  ( OK ),63.89  ( OK ),100.00  ( OK ),72.32  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10792.10  ( OK ),95.23  ( OK ),
Fri  Jun 27 06:45:00  CDT,79.61  ( OK ),0.66  ( OK ),1.50  ( OK ),63.94  ( OK ),100.00  ( OK ),71.75  ( OK ),55.20  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10998.40  ( OK ),99.99  ( OK ),
Fri  Jun 27 07:00:00  CDT,57.45  ( OK ),1.46  ( OK ),1.50  ( OK ),63.67  ( OK ),100.00  ( OK ),71.51  ( OK ),54.41  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9106.03  ( OK ),99.99  ( OK ),
Fri  Jun 27 07:15:00  CDT,42.37  ( OK ),1.80  ( OK ),1.50  ( OK ),64.22  ( OK ),100.00  ( OK ),71.40  ( OK ),55.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6883.66  ( OK ),93.01  ( OK ),
Fri  Jun 27 07:30:00  CDT,38.45  ( OK ),1.86  ( OK ),1.50  ( OK ),65.06  ( OK ),100.00  ( OK ),71.51  ( OK ),55.83  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5874.85  ( OK ),86.76  ( OK ),
Fri  Jun 27 07:45:00  CDT,35.39  ( OK ),1.75  ( OK ),1.50  ( OK ),65.39  ( OK ),100.00  ( OK ),71.67  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4840.23  ( OK ),82.24  ( OK ),
Fri  Jun 27 08:00:00  CDT,32.15  ( OK ),1.98  ( OK ),1.50  ( OK ),65.91  ( OK ),0.00  ( OK ),71.52  ( OK ),55.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4678.85  ( OK ),74.96  ( OK ),
Fri  Jun 27 08:15:00  CDT,27.97  ( OK ),1.83  ( OK ),1.50  ( OK ),68.46  ( OK ),0.00  ( OK ),71.57  ( OK ),55.87  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4655.95  ( OK ),69.50  ( OK ),
Fri  Jun 27 08:30:00  CDT,28.07  ( OK ),1.71  ( OK ),1.50  ( OK ),68.68  ( OK ),0.00  ( OK ),71.69  ( OK ),55.89  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5297.78  ( OK ),66.99  ( OK ),
Fri  Jun 27 08:45:00  CDT,29.19  ( OK ),1.55  ( OK ),1.50  ( OK ),68.78  ( OK ),0.00  ( OK ),71.74  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5947.88  ( OK ),66.20  ( OK ),
Fri  Jun 27 09:00:00  CDT,28.69  ( OK ),1.53  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),71.79  ( OK ),55.91  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6380.67  ( OK ),66.26  ( OK ),
Fri  Jun 27 09:15:00  CDT,29.71  ( OK ),1.47  ( OK ),1.50  ( OK ),68.91  ( OK ),0.00  ( OK ),71.82  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6623.73  ( OK ),66.81  ( OK ),
Fri  Jun 27 09:30:00  CDT,30.58  ( OK ),1.47  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),71.82  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6900.12  ( OK ),66.25  ( OK ),
Fri  Jun 27 09:45:00  CDT,31.05  ( OK ),1.45  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),71.90  ( OK ),55.94  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7049.48  ( OK ),66.81  ( OK ),
Fri  Jun 27 10:00:00  CDT,31.99  ( OK ),1.43  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),71.89  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7155.67  ( OK ),67.60  ( OK ),
Fri  Jun 27 10:15:00  CDT,32.44  ( OK ),1.50  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),71.90  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7487.09  ( OK ),67.04  ( OK ),
Fri  Jun 27 10:30:00  CDT,34.65  ( OK ),1.43  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),71.89  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7941.24  ( OK ),67.94  ( OK ),
Fri  Jun 27 10:45:00  CDT,33.19  ( OK ),1.46  ( OK ),1.50  ( OK ),69.66  ( OK ),0.00  ( OK ),71.89  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8038.45  ( OK ),69.29  ( OK ),
Fri  Jun 27 11:00:00  CDT,35.04  ( OK ),1.55  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),71.89  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8356.93  ( OK ),69.24  ( OK ),
Fri  Jun 27 11:15:00  CDT,36.84  ( OK ),1.50  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),71.89  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8434.69  ( OK ),70.38  ( OK ),
Fri  Jun 27 11:30:00  CDT,38.50  ( OK ),1.48  ( OK ),1.50  ( OK ),70.38  ( OK ),0.00  ( OK ),71.86  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8767.66  ( OK ),69.64  ( OK ),
Fri  Jun 27 11:45:00  CDT,37.90  ( OK ),1.51  ( OK ),1.50  ( OK ),70.54  ( OK ),0.00  ( OK ),71.86  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8814.60  ( OK ),68.92  ( OK ),
Fri  Jun 27 12:00:00  CDT,40.26  ( OK ),1.46  ( OK ),1.50  ( OK ),70.76  ( OK ),0.00  ( OK ),71.84  ( OK ),56.08  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8952.14  ( OK ),69.67  ( OK ),
Fri  Jun 27 12:15:00  CDT,40.07  ( OK ),1.47  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),71.82  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9102.87  ( OK ),70.37  ( OK ),
Fri  Jun 27 12:30:00  CDT,39.91  ( OK ),1.47  ( OK ),1.50  ( OK ),71.05  ( OK ),0.00  ( OK ),71.84  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9116.56  ( OK ),70.89  ( OK ),
Fri  Jun 27 12:45:00  CDT,38.81  ( OK ),1.50  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),71.82  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8915.46  ( OK ),70.61  ( OK ),
Fri  Jun 27 13:00:00  CDT,36.67  ( OK ),1.53  ( OK ),1.50  ( OK ),70.84  ( OK ),0.00  ( OK ),71.81  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8738.61  ( OK ),70.56  ( OK ),
Fri  Jun 27 13:15:00  CDT,38.18  ( OK ),1.34  ( OK ),1.50  ( OK ),70.80  ( OK ),0.00  ( OK ),71.80  ( OK ),56.34  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9526.39  ( OK ),72.75  ( OK ),
Fri  Jun 27 13:30:00  CDT,36.15  ( OK ),1.28  ( OK ),1.50  ( OK ),70.88  ( OK ),0.00  ( OK ),71.82  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9770.60  ( OK ),72.82  ( OK ),
Fri  Jun 27 13:45:00  CDT,37.94  ( OK ),1.45  ( OK ),1.50  ( OK ),71.22  ( OK ),0.00  ( OK ),71.83  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8933.47  ( OK ),70.99  ( OK ),
Fri  Jun 27 14:00:00  CDT,36.76  ( OK ),1.47  ( OK ),1.50  ( OK ),71.02  ( OK ),0.00  ( OK ),71.85  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8629.86  ( OK ),70.69  ( OK ),
Fri  Jun 27 14:15:00  CDT,34.68  ( OK ),1.40  ( OK ),1.50  ( OK ),70.59  ( OK ),0.00  ( OK ),71.86  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8463.59  ( OK ),71.12  ( OK ),
Fri  Jun 27 14:30:00  CDT,37.08  ( OK ),1.53  ( OK ),1.50  ( OK ),71.00  ( OK ),0.00  ( OK ),71.89  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8748.49  ( OK ),70.89  ( OK ),
Fri  Jun 27 14:45:00  CDT,35.69  ( OK ),1.36  ( OK ),1.50  ( OK ),70.67  ( OK ),0.00  ( OK ),71.89  ( OK ),56.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9163.85  ( OK ),73.54  ( OK ),
Fri  Jun 27 15:00:00  CDT,34.93  ( OK ),1.51  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),71.90  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8750.71  ( OK ),72.27  ( OK ),
Fri  Jun 27 15:15:00  CDT,35.09  ( OK ),1.50  ( OK ),1.50  ( OK ),70.59  ( OK ),0.00  ( OK ),71.90  ( OK ),56.04  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8508.46  ( OK ),72.18  ( OK ),
Fri  Jun 27 15:30:00  CDT,34.36  ( OK ),1.51  ( OK ),1.50  ( OK ),70.66  ( OK ),0.00  ( OK ),71.90  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8681.72  ( OK ),72.41  ( OK ),
Fri  Jun 27 15:45:00  CDT,35.83  ( OK ),1.47  ( OK ),1.50  ( OK ),70.66  ( OK ),0.00  ( OK ),71.91  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8561.67  ( OK ),72.48  ( OK ),
Fri  Jun 27 16:00:00  CDT,35.05  ( OK ),1.54  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),71.92  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8558.82  ( OK ),72.35  ( OK ),
Fri  Jun 27 16:15:00  CDT,34.71  ( OK ),1.53  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),71.92  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8629.28  ( OK ),72.59  ( OK ),
Fri  Jun 27 16:30:00  CDT,36.09  ( OK ),1.44  ( OK ),1.50  ( OK ),70.76  ( OK ),0.00  ( OK ),71.93  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8601.15  ( OK ),73.03  ( OK ),
Fri  Jun 27 16:45:00  CDT,37.07  ( OK ),1.46  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),71.90  ( OK ),56.02  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8671.46  ( OK ),73.78  ( OK ),
Fri  Jun 27 17:00:00  CDT,38.21  ( OK ),1.50  ( OK ),1.50  ( OK ),71.06  ( OK ),0.00  ( OK ),71.93  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9017.64  ( OK ),72.25  ( OK ),
Fri  Jun 27 17:15:00  CDT,37.59  ( OK ),1.51  ( OK ),1.50  ( OK ),71.01  ( OK ),0.00  ( OK ),71.91  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9030.20  ( OK ),72.17  ( OK ),
Fri  Jun 27 17:30:00  CDT,38.40  ( OK ),1.46  ( OK ),1.50  ( OK ),71.24  ( OK ),0.00  ( OK ),72.05  ( OK ),55.93  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9055.80  ( OK ),72.62  ( OK ),
Fri  Jun 27 17:45:00  CDT,40.25  ( OK ),1.48  ( OK ),1.50  ( OK ),71.24  ( OK ),0.00  ( OK ),71.92  ( OK ),56.11  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9118.82  ( OK ),73.15  ( OK ),
Fri  Jun 27 18:00:00  CDT,35.43  ( OK ),1.47  ( OK ),1.50  ( OK ),70.70  ( OK ),0.00  ( OK ),71.88  ( OK ),55.64  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8820.29  ( OK ),73.71  ( OK ),
Fri  Jun 27 18:15:00  CDT,33.00  ( OK ),1.47  ( OK ),1.50  ( OK ),70.25  ( OK ),0.00  ( OK ),71.92  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8179.58  ( OK ),73.03  ( OK ),
Fri  Jun 27 18:30:00  CDT,32.31  ( OK ),1.52  ( OK ),1.50  ( OK ),70.14  ( OK ),0.00  ( OK ),72.07  ( OK ),55.98  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7831.84  ( OK ),72.75  ( OK ),
Fri  Jun 27 18:45:00  CDT,30.93  ( OK ),1.47  ( OK ),1.50  ( OK ),69.77  ( OK ),0.00  ( OK ),72.05  ( OK ),55.99  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7765.05  ( OK ),72.70  ( OK ),
Fri  Jun 27 19:00:00  CDT,30.26  ( OK ),1.56  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),72.07  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7206.93  ( OK ),71.08  ( OK ),
Fri  Jun 27 19:15:00  CDT,28.48  ( OK ),1.61  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.07  ( OK ),55.78  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6586.28  ( OK ),69.94  ( OK ),
