TT,AHU6_CCV-AHU6-Percentage,AHU6_DSP-AHU6-inch,AHU6_DSPSP-AHU6-inch,AHU6_MAT-AHU6-degree Fahrenheit,AHU6_MaxDMP-AHU6-Percentage,AHU6_RAT-AHU6-degree Fahrenheit,AHU6_SAT-AHU6-degree Fahrenheit,AHU6_SATSP-AHU6-degree Fahrenheit,AHU6_SFC-AHU6-No Unit,AHU6_SFS-AHU6-No Unit,AHU6_SupCFM-AHU6-cubic foot per minute,AHU6_SupVFD-AHU6-Percentage,
Fri  Jun 27 19:30:00  CDT,27.39  ( OK ),1.61  ( OK ),1.50  ( OK ),69.29  ( OK ),0.00  ( OK ),72.09  ( OK ),55.84  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5791.16  ( OK ),67.43  ( OK ),
Fri  Jun 27 19:45:00  CDT,26.05  ( OK ),1.64  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),72.12  ( OK ),55.82  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5184.50  ( OK ),64.18  ( OK ),
Fri  Jun 27 20:00:00  CDT,99.99  ( OK ),1.60  ( OK ),1.50  ( OK ),69.49  ( OK ),0.00  ( OK ),72.27  ( OK ),64.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4824.03  ( OK ),62.61  ( OK ),
Fri  Jun 27 20:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),77.51  ( OK ),66.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 20:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.98  ( OK ),0.00  ( OK ),78.88  ( OK ),67.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 20:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.39  ( OK ),0.00  ( OK ),79.19  ( OK ),67.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 21:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),79.10  ( OK ),68.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 21:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.72  ( OK ),0.00  ( OK ),78.61  ( OK ),69.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 21:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.25  ( OK ),0.00  ( OK ),78.36  ( OK ),70.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 21:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),78.17  ( OK ),70.37  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.84  ( OK ),0.00  ( OK ),78.04  ( OK ),70.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),77.83  ( OK ),70.91  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.63  ( OK ),0.00  ( OK ),77.77  ( OK ),71.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.65  ( OK ),0.00  ( OK ),77.65  ( OK ),71.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),77.52  ( OK ),71.34  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),77.34  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),77.26  ( OK ),71.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Fri  Jun 27 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.45  ( OK ),0.00  ( OK ),77.18  ( OK ),71.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),77.12  ( OK ),71.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.41  ( OK ),0.00  ( OK ),77.04  ( OK ),71.69  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.34  ( OK ),0.00  ( OK ),76.88  ( OK ),71.86  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.31  ( OK ),0.00  ( OK ),76.81  ( OK ),71.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.17  ( OK ),0.00  ( OK ),76.71  ( OK ),72.00  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.16  ( OK ),0.00  ( OK ),76.66  ( OK ),72.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.19  ( OK ),0.00  ( OK ),76.65  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.12  ( OK ),0.00  ( OK ),76.43  ( OK ),72.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),76.36  ( OK ),72.17  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.29  ( OK ),0.00  ( OK ),76.36  ( OK ),72.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),76.20  ( OK ),72.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),76.05  ( OK ),72.23  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.93  ( OK ),72.25  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.82  ( OK ),72.28  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.75  ( OK ),72.31  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.74  ( OK ),72.33  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.40  ( OK ),0.00  ( OK ),75.70  ( OK ),72.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),75.64  ( OK ),72.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),75.59  ( OK ),72.40  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.41  ( OK ),0.00  ( OK ),75.54  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),75.49  ( OK ),72.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),75.59  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),75.58  ( OK ),72.45  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),75.51  ( OK ),72.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),75.51  ( OK ),72.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),75.58  ( OK ),72.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),75.59  ( OK ),72.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),75.74  ( OK ),72.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.68  ( OK ),0.00  ( OK ),75.74  ( OK ),72.56  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.82  ( OK ),0.00  ( OK ),75.89  ( OK ),72.44  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),76.05  ( OK ),72.19  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),76.13  ( OK ),72.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.17  ( OK ),0.00  ( OK ),76.31  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),76.43  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),76.45  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.28  ( OK ),0.00  ( OK ),76.58  ( OK ),72.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),77.37  ( OK ),71.99  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 09:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.50  ( OK ),0.00  ( OK ),77.78  ( OK ),72.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 09:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),78.42  ( OK ),72.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 09:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.81  ( OK ),0.00  ( OK ),78.80  ( OK ),72.11  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 10:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.98  ( OK ),0.00  ( OK ),78.93  ( OK ),72.07  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 10:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.08  ( OK ),0.00  ( OK ),78.99  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 10:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.31  ( OK ),0.00  ( OK ),79.30  ( OK ),72.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 10:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.29  ( OK ),0.00  ( OK ),79.13  ( OK ),72.29  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 11:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.15  ( OK ),0.00  ( OK ),79.32  ( OK ),72.50  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 11:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.09  ( OK ),0.00  ( OK ),79.44  ( OK ),72.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 11:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.62  ( OK ),0.00  ( OK ),80.33  ( OK ),72.38  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 11:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.77  ( OK ),0.00  ( OK ),80.43  ( OK ),72.46  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 12:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.86  ( OK ),0.00  ( OK ),80.78  ( OK ),72.49  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 12:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.71  ( OK ),0.00  ( OK ),80.56  ( OK ),72.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 12:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.79  ( OK ),0.00  ( OK ),80.72  ( OK ),72.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 12:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),71.97  ( OK ),0.00  ( OK ),81.11  ( OK ),72.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 13:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.24  ( OK ),0.00  ( OK ),81.82  ( OK ),72.55  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 13:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.17  ( OK ),0.00  ( OK ),81.24  ( OK ),72.76  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 13:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.17  ( OK ),0.00  ( OK ),80.78  ( OK ),72.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 13:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.21  ( OK ),0.00  ( OK ),81.24  ( OK ),72.74  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 14:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),72.12  ( OK ),0.00  ( OK ),81.41  ( OK ),72.97  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 14:15:00  CDT,99.99  ( OK ),0.42  ( OK ),1.50  ( OK ),75.11  ( OK ),0.00  ( OK ),75.35  ( OK ),68.35  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),13116.39  ( OK ),80.20  ( OK ),
Sat  Jun 28 14:30:00  CDT,99.99  ( OK ),0.57  ( OK ),1.50  ( OK ),74.23  ( OK ),0.00  ( OK ),74.66  ( OK ),63.66  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15298.83  ( OK ),95.85  ( OK ),
Sat  Jun 28 14:45:00  CDT,99.99  ( OK ),0.60  ( OK ),1.50  ( OK ),73.93  ( OK ),0.00  ( OK ),74.07  ( OK ),62.56  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),99.99  ( OK ),
Sat  Jun 28 15:00:00  CDT,99.99  ( OK ),0.61  ( OK ),1.50  ( OK ),74.01  ( OK ),0.00  ( OK ),73.67  ( OK ),61.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15541.42  ( OK ),99.99  ( OK ),
Sat  Jun 28 15:15:00  CDT,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),73.65  ( OK ),0.00  ( OK ),73.37  ( OK ),61.15  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15413.02  ( OK ),99.99  ( OK ),
Sat  Jun 28 15:30:00  CDT,99.99  ( OK ),0.63  ( OK ),1.50  ( OK ),73.55  ( OK ),0.00  ( OK ),73.11  ( OK ),60.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15299.95  ( OK ),99.99  ( OK ),
Sat  Jun 28 15:45:00  CDT,99.99  ( OK ),0.64  ( OK ),1.50  ( OK ),73.17  ( OK ),0.00  ( OK ),72.82  ( OK ),59.27  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),0.00  ( OK ),99.99  ( OK ),
Sat  Jun 28 16:00:00  CDT,99.99  ( OK ),0.68  ( OK ),1.50  ( OK ),72.94  ( OK ),0.00  ( OK ),72.53  ( OK ),58.52  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15412.13  ( OK ),99.99  ( OK ),
Sat  Jun 28 16:15:00  CDT,99.99  ( OK ),0.75  ( OK ),1.50  ( OK ),72.72  ( OK ),0.00  ( OK ),72.36  ( OK ),57.54  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15402.05  ( OK ),99.99  ( OK ),
Sat  Jun 28 16:30:00  CDT,99.99  ( OK ),0.93  ( OK ),1.50  ( OK ),72.40  ( OK ),0.00  ( OK ),72.07  ( OK ),56.80  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),15159.99  ( OK ),99.99  ( OK ),
Sat  Jun 28 16:45:00  CDT,99.99  ( OK ),1.22  ( OK ),1.50  ( OK ),72.01  ( OK ),0.00  ( OK ),71.90  ( OK ),56.13  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),14586.29  ( OK ),99.99  ( OK ),
Sat  Jun 28 17:00:00  CDT,90.55  ( OK ),1.72  ( OK ),1.50  ( OK ),71.55  ( OK ),0.00  ( OK ),71.80  ( OK ),55.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),12523.93  ( OK ),96.33  ( OK ),
Sat  Jun 28 17:15:00  CDT,66.18  ( OK ),1.82  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),71.70  ( OK ),54.29  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10707.03  ( OK ),89.88  ( OK ),
Sat  Jun 28 17:30:00  CDT,52.33  ( OK ),1.74  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),71.74  ( OK ),55.09  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),10322.53  ( OK ),85.96  ( OK ),
Sat  Jun 28 17:45:00  CDT,44.53  ( OK ),1.70  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),71.83  ( OK ),55.59  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9683.73  ( OK ),83.53  ( OK ),
Sat  Jun 28 18:00:00  CDT,39.01  ( OK ),1.59  ( OK ),1.50  ( OK ),70.40  ( OK ),0.00  ( OK ),71.97  ( OK ),55.61  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),9474.70  ( OK ),81.21  ( OK ),
Sat  Jun 28 18:15:00  CDT,36.49  ( OK ),1.63  ( OK ),1.50  ( OK ),70.15  ( OK ),0.00  ( OK ),72.05  ( OK ),55.81  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),8762.09  ( OK ),79.62  ( OK ),
Sat  Jun 28 18:30:00  CDT,32.65  ( OK ),1.64  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),72.07  ( OK ),55.79  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7719.71  ( OK ),77.55  ( OK ),
Sat  Jun 28 18:45:00  CDT,30.60  ( OK ),1.60  ( OK ),1.50  ( OK ),69.41  ( OK ),0.00  ( OK ),72.16  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7395.20  ( OK ),75.21  ( OK ),
Sat  Jun 28 19:00:00  CDT,30.44  ( OK ),1.60  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),72.20  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),7298.61  ( OK ),72.74  ( OK ),
Sat  Jun 28 19:15:00  CDT,30.73  ( OK ),1.60  ( OK ),1.50  ( OK ),69.42  ( OK ),0.00  ( OK ),72.20  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6959.41  ( OK ),71.63  ( OK ),
Sat  Jun 28 19:30:00  CDT,29.61  ( OK ),1.62  ( OK ),1.50  ( OK ),69.41  ( OK ),0.00  ( OK ),72.20  ( OK ),56.00  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),6376.54  ( OK ),69.24  ( OK ),
Sat  Jun 28 19:45:00  CDT,29.10  ( OK ),1.62  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.20  ( OK ),56.06  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5830.01  ( OK ),67.57  ( OK ),
Sat  Jun 28 20:00:00  CDT,27.09  ( OK ),1.62  ( OK ),1.50  ( OK ),69.41  ( OK ),0.00  ( OK ),72.21  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),5137.36  ( OK ),65.42  ( OK ),
Sat  Jun 28 20:15:00  CDT,26.38  ( OK ),1.66  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),72.27  ( OK ),55.85  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4488.61  ( OK ),62.24  ( OK ),
Sat  Jun 28 20:30:00  CDT,26.11  ( OK ),1.61  ( OK ),1.50  ( OK ),69.44  ( OK ),0.00  ( OK ),72.28  ( OK ),55.86  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),4110.65  ( OK ),60.64  ( OK ),
Sat  Jun 28 20:45:00  CDT,26.29  ( OK ),1.60  ( OK ),1.50  ( OK ),69.43  ( OK ),0.00  ( OK ),72.30  ( OK ),55.95  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3406.86  ( OK ),59.53  ( OK ),
Sat  Jun 28 21:00:00  CDT,26.97  ( OK ),1.59  ( OK ),1.50  ( OK ),69.45  ( OK ),0.00  ( OK ),72.32  ( OK ),56.03  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3161.56  ( OK ),57.88  ( OK ),
Sat  Jun 28 21:15:00  CDT,26.78  ( OK ),1.55  ( OK ),1.50  ( OK ),69.40  ( OK ),0.00  ( OK ),72.30  ( OK ),56.10  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3224.59  ( OK ),57.03  ( OK ),
Sat  Jun 28 21:30:00  CDT,26.72  ( OK ),1.55  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.30  ( OK ),56.01  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),2869.46  ( OK ),56.51  ( OK ),
Sat  Jun 28 21:45:00  CDT,28.36  ( OK ),1.53  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.27  ( OK ),56.31  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3058.57  ( OK ),56.19  ( OK ),
Sat  Jun 28 22:00:00  CDT,94.74  ( OK ),1.52  ( OK ),1.50  ( OK ),69.62  ( OK ),0.00  ( OK ),72.38  ( OK ),63.42  ( OK ),56.00  ( Overridden ),1.00  ( OK ),1.00  ( OK ),3189.03  ( OK ),56.17  ( OK ),
Sat  Jun 28 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),75.51  ( OK ),65.41  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.50  ( OK ),0.00  ( OK ),77.13  ( OK ),67.32  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),77.42  ( OK ),68.70  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.58  ( OK ),0.00  ( OK ),77.58  ( OK ),69.67  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),77.65  ( OK ),70.36  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.97  ( OK ),0.00  ( OK ),77.66  ( OK ),70.87  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sat  Jun 28 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.06  ( OK ),0.00  ( OK ),77.65  ( OK ),71.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.13  ( OK ),0.00  ( OK ),77.59  ( OK ),71.43  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.11  ( OK ),0.00  ( OK ),77.42  ( OK ),71.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.10  ( OK ),0.00  ( OK ),77.38  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),77.27  ( OK ),71.95  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),77.19  ( OK ),72.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),77.18  ( OK ),71.98  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.63  ( OK ),0.00  ( OK ),77.13  ( OK ),71.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),77.19  ( OK ),71.66  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),77.12  ( OK ),71.71  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),77.12  ( OK ),71.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.33  ( OK ),0.00  ( OK ),77.05  ( OK ),71.57  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),77.11  ( OK ),71.51  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.64  ( OK ),0.00  ( OK ),77.04  ( OK ),71.53  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.66  ( OK ),0.00  ( OK ),76.99  ( OK ),71.65  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.65  ( OK ),0.00  ( OK ),76.96  ( OK ),71.72  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.64  ( OK ),0.00  ( OK ),76.88  ( OK ),71.79  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.70  ( OK ),0.00  ( OK ),76.87  ( OK ),71.82  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.74  ( OK ),0.00  ( OK ),76.89  ( OK ),71.81  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),75.98  ( OK ),72.48  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.81  ( OK ),0.00  ( OK ),75.94  ( OK ),72.63  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.51  ( OK ),72.75  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.80  ( OK ),0.00  ( OK ),75.43  ( OK ),72.89  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.26  ( OK ),72.92  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 05:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.80  ( OK ),0.00  ( OK ),75.28  ( OK ),73.04  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 06:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),75.28  ( OK ),73.05  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 06:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),75.44  ( OK ),73.06  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 06:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.82  ( OK ),0.00  ( OK ),75.42  ( OK ),73.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 06:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.90  ( OK ),0.00  ( OK ),75.20  ( OK ),73.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 07:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.84  ( OK ),0.00  ( OK ),75.43  ( OK ),73.14  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 07:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.80  ( OK ),0.00  ( OK ),75.59  ( OK ),73.13  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 07:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),75.49  ( OK ),73.16  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 07:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),75.37  ( OK ),73.10  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 08:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),75.43  ( OK ),73.12  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 08:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.86  ( OK ),0.00  ( OK ),75.73  ( OK ),73.18  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 08:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),75.91  ( OK ),73.20  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 08:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.87  ( OK ),0.00  ( OK ),75.81  ( OK ),73.21  ( OK ),56.00  ( Overridden ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),0.00  ( OK ),
Sun  Jun 29 09:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),75.74  ( OK ),73.24  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 09:15:00  CDT,99.99  ( OK ),0.45  ( OK ),1.50  ( OK ),71.44  ( OK ),0.00  ( OK ),74.36  ( OK ),65.68  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),13220.35  ( OK ),,
Sun  Jun 29 09:30:00  CDT,99.99  ( OK ),0.58  ( OK ),1.50  ( OK ),70.92  ( OK ),0.00  ( OK ),73.45  ( OK ),59.12  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),14641.72  ( OK ),,
Sun  Jun 29 09:45:00  CDT,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),70.61  ( OK ),0.00  ( OK ),72.92  ( OK ),59.29  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),15507.83  ( OK ),,
Sun  Jun 29 10:00:00  CDT,99.99  ( OK ),0.62  ( OK ),1.50  ( OK ),70.46  ( OK ),0.00  ( OK ),72.40  ( OK ),58.36  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),15315.28  ( OK ),,
Sun  Jun 29 10:15:00  CDT,99.99  ( OK ),0.71  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),72.12  ( OK ),57.54  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),15457.43  ( OK ),,
Sun  Jun 29 10:30:00  CDT,99.99  ( OK ),0.97  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),71.82  ( OK ),56.52  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),14917.31  ( OK ),,
Sun  Jun 29 10:45:00  CDT,91.35  ( OK ),1.62  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),71.59  ( OK ),55.12  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),13169.61  ( OK ),,
Sun  Jun 29 11:00:00  CDT,62.66  ( OK ),1.89  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),71.43  ( OK ),54.09  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),10567.69  ( OK ),,
Sun  Jun 29 11:15:00  CDT,44.22  ( OK ),1.77  ( OK ),1.50  ( OK ),69.41  ( OK ),0.00  ( OK ),71.50  ( OK ),54.85  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),9435.71  ( OK ),,
Sun  Jun 29 11:30:00  CDT,36.40  ( OK ),1.68  ( OK ),1.50  ( OK ),69.34  ( OK ),0.00  ( OK ),71.70  ( OK ),55.48  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),9021.63  ( OK ),,
Sun  Jun 29 11:45:00  CDT,34.17  ( OK ),1.68  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),71.82  ( OK ),55.80  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8648.74  ( OK ),,
Sun  Jun 29 12:00:00  CDT,33.42  ( OK ),1.70  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),71.90  ( OK ),55.94  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8430.67  ( OK ),,
Sun  Jun 29 12:15:00  CDT,32.28  ( OK ),1.61  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.01  ( OK ),55.91  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),7818.23  ( OK ),,
Sun  Jun 29 12:30:00  CDT,31.41  ( OK ),1.60  ( OK ),1.50  ( OK ),69.37  ( OK ),0.00  ( OK ),72.05  ( OK ),55.91  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),7404.45  ( OK ),,
Sun  Jun 29 12:45:00  CDT,30.88  ( OK ),1.62  ( OK ),1.50  ( OK ),69.36  ( OK ),0.00  ( OK ),72.06  ( OK ),56.01  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),7477.89  ( OK ),,
Sun  Jun 29 13:00:00  CDT,29.90  ( OK ),1.58  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.13  ( OK ),55.94  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),7415.60  ( OK ),,
Sun  Jun 29 13:15:00  CDT,30.57  ( OK ),1.57  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),72.20  ( OK ),56.03  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),7061.01  ( OK ),,
Sun  Jun 29 13:30:00  CDT,31.78  ( OK ),1.49  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),72.21  ( OK ),56.05  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),7489.32  ( OK ),,
Sun  Jun 29 13:45:00  CDT,33.76  ( OK ),1.43  ( OK ),1.50  ( OK ),69.98  ( OK ),0.00  ( OK ),72.28  ( OK ),56.29  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8026.33  ( OK ),,
Sun  Jun 29 14:00:00  CDT,38.86  ( OK ),1.50  ( OK ),1.50  ( OK ),70.78  ( OK ),0.00  ( OK ),72.28  ( OK ),56.27  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8653.43  ( OK ),,
Sun  Jun 29 14:15:00  CDT,41.99  ( OK ),1.47  ( OK ),1.50  ( OK ),71.01  ( OK ),0.00  ( OK ),72.21  ( OK ),56.15  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8984.22  ( OK ),,
Sun  Jun 29 14:30:00  CDT,44.41  ( OK ),1.45  ( OK ),1.50  ( OK ),71.24  ( OK ),0.00  ( OK ),72.20  ( OK ),56.19  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),9136.59  ( OK ),,
Sun  Jun 29 14:45:00  CDT,42.87  ( OK ),1.47  ( OK ),1.50  ( OK ),71.08  ( OK ),0.00  ( OK ),72.20  ( OK ),55.83  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),9129.40  ( OK ),,
Sun  Jun 29 15:00:00  CDT,44.41  ( OK ),1.46  ( OK ),1.50  ( OK ),71.12  ( OK ),0.00  ( OK ),72.17  ( OK ),55.90  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),9414.75  ( OK ),,
Sun  Jun 29 15:15:00  CDT,41.29  ( OK ),1.42  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),72.15  ( OK ),55.71  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),9116.24  ( OK ),,
Sun  Jun 29 15:30:00  CDT,37.54  ( OK ),1.50  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),72.17  ( OK ),55.81  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8313.03  ( OK ),,
Sun  Jun 29 15:45:00  CDT,35.98  ( OK ),1.55  ( OK ),1.50  ( OK ),70.47  ( OK ),0.00  ( OK ),72.20  ( OK ),55.90  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8523.34  ( OK ),,
Sun  Jun 29 16:00:00  CDT,35.24  ( OK ),1.49  ( OK ),1.50  ( OK ),70.33  ( OK ),0.00  ( OK ),72.21  ( OK ),56.03  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8253.42  ( OK ),,
Sun  Jun 29 16:15:00  CDT,34.63  ( OK ),1.49  ( OK ),1.50  ( OK ),70.35  ( OK ),0.00  ( OK ),72.26  ( OK ),55.87  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8293.11  ( OK ),,
Sun  Jun 29 16:30:00  CDT,35.94  ( OK ),1.46  ( OK ),1.50  ( OK ),70.55  ( OK ),0.00  ( OK ),72.35  ( OK ),56.12  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8417.69  ( OK ),,
Sun  Jun 29 16:45:00  CDT,37.25  ( OK ),1.49  ( OK ),1.50  ( OK ),70.75  ( OK ),0.00  ( OK ),72.43  ( OK ),56.02  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8440.56  ( OK ),,
Sun  Jun 29 17:00:00  CDT,38.51  ( OK ),1.47  ( OK ),1.50  ( OK ),70.89  ( OK ),0.00  ( OK ),72.43  ( OK ),55.98  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8599.91  ( OK ),,
Sun  Jun 29 17:15:00  CDT,40.20  ( OK ),1.52  ( OK ),1.50  ( OK ),71.03  ( OK ),0.00  ( OK ),72.36  ( OK ),56.05  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),9121.75  ( OK ),,
Sun  Jun 29 17:30:00  CDT,37.49  ( OK ),1.48  ( OK ),1.50  ( OK ),70.60  ( OK ),0.00  ( OK ),72.31  ( OK ),55.79  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8479.94  ( OK ),,
Sun  Jun 29 17:45:00  CDT,38.24  ( OK ),1.52  ( OK ),1.50  ( OK ),70.76  ( OK ),0.00  ( OK ),72.27  ( OK ),56.09  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8880.28  ( OK ),,
Sun  Jun 29 18:00:00  CDT,38.36  ( OK ),1.50  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),72.23  ( OK ),56.01  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8706.24  ( OK ),,
Sun  Jun 29 18:15:00  CDT,37.93  ( OK ),1.50  ( OK ),1.50  ( OK ),70.62  ( OK ),0.00  ( OK ),72.21  ( OK ),55.86  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8635.23  ( OK ),,
Sun  Jun 29 18:30:00  CDT,34.06  ( OK ),1.58  ( OK ),1.50  ( OK ),70.12  ( OK ),0.00  ( OK ),72.21  ( OK ),55.65  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),7925.67  ( OK ),,
Sun  Jun 29 18:45:00  CDT,32.76  ( OK ),1.57  ( OK ),1.50  ( OK ),69.73  ( OK ),0.00  ( OK ),72.25  ( OK ),56.03  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),7716.40  ( OK ),,
Sun  Jun 29 19:00:00  CDT,33.59  ( OK ),1.50  ( OK ),1.50  ( OK ),69.98  ( OK ),0.00  ( OK ),72.20  ( OK ),56.04  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),7872.32  ( OK ),,
Sun  Jun 29 19:15:00  CDT,33.73  ( OK ),1.52  ( OK ),1.50  ( OK ),69.88  ( OK ),0.00  ( OK ),72.21  ( OK ),55.97  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),7763.75  ( OK ),,
Sun  Jun 29 19:30:00  CDT,31.48  ( OK ),1.52  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),72.20  ( OK ),55.87  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),7395.00  ( OK ),,
Sun  Jun 29 19:45:00  CDT,29.31  ( OK ),1.57  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.20  ( OK ),55.86  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),6748.47  ( OK ),,
Sun  Jun 29 20:00:00  CDT,29.24  ( OK ),1.60  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.20  ( OK ),56.02  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),5967.25  ( OK ),,
Sun  Jun 29 20:15:00  CDT,29.33  ( OK ),1.60  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.20  ( OK ),56.14  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),5847.46  ( OK ),,
Sun  Jun 29 20:30:00  CDT,27.55  ( OK ),1.58  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.20  ( OK ),55.86  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),5624.56  ( OK ),,
Sun  Jun 29 20:45:00  CDT,27.65  ( OK ),1.52  ( OK ),1.50  ( OK ),69.43  ( OK ),0.00  ( OK ),72.31  ( OK ),55.99  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),5359.07  ( OK ),,
Sun  Jun 29 21:00:00  CDT,29.01  ( OK ),1.51  ( OK ),1.50  ( OK ),69.46  ( OK ),0.00  ( OK ),72.35  ( OK ),56.09  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),5397.18  ( OK ),,
Sun  Jun 29 21:15:00  CDT,27.56  ( OK ),1.47  ( OK ),1.50  ( OK ),69.47  ( OK ),0.00  ( OK ),72.35  ( OK ),55.87  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),5255.17  ( OK ),,
Sun  Jun 29 21:30:00  CDT,28.82  ( OK ),1.54  ( OK ),1.50  ( OK ),69.39  ( OK ),0.00  ( OK ),72.27  ( OK ),56.11  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),5112.49  ( OK ),,
Sun  Jun 29 21:45:00  CDT,28.34  ( OK ),1.58  ( OK ),1.50  ( OK ),69.38  ( OK ),0.00  ( OK ),72.20  ( OK ),56.04  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),4679.80  ( OK ),,
Sun  Jun 29 22:00:00  CDT,99.99  ( OK ),1.55  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),72.35  ( OK ),64.22  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),4557.22  ( OK ),,
Sun  Jun 29 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.95  ( OK ),0.00  ( OK ),76.05  ( OK ),66.02  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.72  ( OK ),0.00  ( OK ),77.78  ( OK ),67.60  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),78.15  ( OK ),68.72  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),78.17  ( OK ),69.45  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.30  ( OK ),0.00  ( OK ),78.13  ( OK ),69.81  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.75  ( OK ),0.00  ( OK ),78.02  ( OK ),70.06  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Sun  Jun 29 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),77.78  ( OK ),70.43  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 00:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.69  ( OK ),0.00  ( OK ),77.69  ( OK ),70.89  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 00:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.55  ( OK ),0.00  ( OK ),77.57  ( OK ),71.04  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 00:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.66  ( OK ),0.00  ( OK ),77.48  ( OK ),71.08  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 00:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),77.42  ( OK ),71.31  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 01:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),77.39  ( OK ),71.50  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 01:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.78  ( OK ),0.00  ( OK ),77.36  ( OK ),71.56  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 01:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.82  ( OK ),0.00  ( OK ),77.39  ( OK ),71.67  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 01:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.06  ( OK ),0.00  ( OK ),77.40  ( OK ),71.58  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 02:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),77.34  ( OK ),71.81  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 02:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.13  ( OK ),0.00  ( OK ),77.32  ( OK ),71.78  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 02:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),77.38  ( OK ),71.95  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 02:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.01  ( OK ),0.00  ( OK ),77.26  ( OK ),72.12  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 03:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),77.19  ( OK ),72.30  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 03:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),77.13  ( OK ),72.30  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 03:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),77.05  ( OK ),72.37  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 03:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.03  ( OK ),0.00  ( OK ),76.95  ( OK ),72.42  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 04:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),76.87  ( OK ),72.49  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 04:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),76.64  ( OK ),72.58  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 04:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),76.51  ( OK ),72.63  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 04:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.58  ( OK ),0.00  ( OK ),76.40  ( OK ),72.69  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 05:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),69.70  ( OK ),0.00  ( OK ),76.20  ( OK ),72.73  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 05:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.30  ( OK ),0.00  ( OK ),76.08  ( OK ),72.31  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 05:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),70.93  ( OK ),0.00  ( OK ),75.75  ( OK ),71.64  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 05:45:00  CDT,99.99  ( OK ),0.45  ( OK ),1.50  ( OK ),71.14  ( OK ),0.00  ( OK ),73.90  ( OK ),65.56  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),12890.84  ( OK ),,
Mon  Jun 30 06:00:00  CDT,99.99  ( OK ),0.58  ( OK ),1.50  ( OK ),70.48  ( OK ),0.00  ( OK ),73.04  ( OK ),59.61  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),14339.18  ( OK ),,
Mon  Jun 30 06:15:00  CDT,99.99  ( OK ),0.64  ( OK ),1.50  ( OK ),69.92  ( OK ),0.00  ( OK ),72.36  ( OK ),59.30  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),15373.13  ( OK ),,
Mon  Jun 30 06:30:00  CDT,99.99  ( OK ),0.80  ( OK ),1.50  ( OK ),69.48  ( OK ),0.00  ( OK ),71.90  ( OK ),57.34  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),14650.54  ( OK ),,
Mon  Jun 30 06:45:00  CDT,86.56  ( OK ),1.80  ( OK ),1.50  ( OK ),68.93  ( OK ),0.00  ( OK ),71.43  ( OK ),54.48  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),11775.01  ( OK ),,
Mon  Jun 30 07:00:00  CDT,49.08  ( OK ),1.86  ( OK ),1.50  ( OK ),68.47  ( OK ),0.00  ( OK ),71.21  ( OK ),53.69  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),9339.53  ( OK ),,
Mon  Jun 30 07:15:00  CDT,31.40  ( OK ),1.99  ( OK ),1.50  ( OK ),68.57  ( OK ),0.00  ( OK ),71.41  ( OK ),55.02  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),6493.19  ( OK ),,
Mon  Jun 30 07:30:00  CDT,28.62  ( OK ),1.83  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.53  ( OK ),55.85  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),5829.39  ( OK ),,
Mon  Jun 30 07:45:00  CDT,27.68  ( OK ),1.78  ( OK ),1.50  ( OK ),68.77  ( OK ),0.00  ( OK ),71.52  ( OK ),55.88  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),4994.81  ( OK ),,
Mon  Jun 30 08:00:00  CDT,28.02  ( OK ),1.70  ( OK ),1.50  ( OK ),68.85  ( OK ),0.00  ( OK ),71.59  ( OK ),56.07  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),4497.49  ( OK ),,
Mon  Jun 30 08:15:00  CDT,26.06  ( OK ),1.68  ( OK ),1.50  ( OK ),68.92  ( OK ),0.00  ( OK ),71.70  ( OK ),55.91  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),4169.01  ( OK ),,
Mon  Jun 30 08:30:00  CDT,26.33  ( OK ),1.62  ( OK ),1.50  ( OK ),68.96  ( OK ),0.00  ( OK ),71.76  ( OK ),56.03  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),4014.38  ( OK ),,
Mon  Jun 30 08:45:00  CDT,25.87  ( OK ),1.56  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.90  ( OK ),55.88  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),4087.26  ( OK ),,
Mon  Jun 30 09:00:00  CDT,27.32  ( OK ),1.53  ( OK ),1.50  ( OK ),69.09  ( OK ),0.00  ( OK ),71.93  ( OK ),56.10  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),4290.66  ( OK ),,
Mon  Jun 30 09:15:00  CDT,27.46  ( OK ),1.55  ( OK ),1.50  ( OK ),69.15  ( OK ),0.00  ( OK ),71.99  ( OK ),56.01  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),4082.93  ( OK ),,
Mon  Jun 30 09:30:00  CDT,26.61  ( OK ),1.50  ( OK ),1.50  ( OK ),69.17  ( OK ),0.00  ( OK ),72.04  ( OK ),55.84  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),4651.72  ( OK ),,
Mon  Jun 30 09:45:00  CDT,27.73  ( OK ),1.45  ( OK ),1.50  ( OK ),69.22  ( OK ),0.00  ( OK ),72.05  ( OK ),56.01  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),5327.62  ( OK ),,
Mon  Jun 30 10:00:00  CDT,28.48  ( OK ),1.40  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.05  ( OK ),56.03  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),5690.51  ( OK ),,
Mon  Jun 30 10:15:00  CDT,29.26  ( OK ),1.45  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.05  ( OK ),56.05  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),5901.47  ( OK ),,
Mon  Jun 30 10:30:00  CDT,27.93  ( OK ),1.43  ( OK ),1.50  ( OK ),69.26  ( OK ),0.00  ( OK ),72.10  ( OK ),55.80  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),5901.30  ( OK ),,
Mon  Jun 30 10:45:00  CDT,27.84  ( OK ),1.45  ( OK ),1.50  ( OK ),69.26  ( OK ),0.00  ( OK ),72.05  ( OK ),55.89  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),5896.34  ( OK ),,
Mon  Jun 30 11:00:00  CDT,27.80  ( OK ),1.47  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.06  ( OK ),55.96  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),6057.65  ( OK ),,
Mon  Jun 30 11:15:00  CDT,29.04  ( OK ),1.52  ( OK ),1.50  ( OK ),69.33  ( OK ),0.00  ( OK ),72.11  ( OK ),56.03  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),6087.61  ( OK ),,
Mon  Jun 30 11:30:00  CDT,27.45  ( OK ),1.54  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.05  ( OK ),55.87  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),5713.56  ( OK ),,
Mon  Jun 30 11:45:00  CDT,27.60  ( OK ),1.52  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.05  ( OK ),55.98  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),5474.68  ( OK ),,
Mon  Jun 30 12:00:00  CDT,29.30  ( OK ),1.46  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.05  ( OK ),56.19  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),5810.16  ( OK ),,
Mon  Jun 30 12:15:00  CDT,31.23  ( OK ),1.40  ( OK ),1.50  ( OK ),69.29  ( OK ),0.00  ( OK ),72.05  ( OK ),56.23  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),7004.43  ( OK ),,
Mon  Jun 30 12:30:00  CDT,31.67  ( OK ),1.40  ( OK ),1.50  ( OK ),69.28  ( OK ),0.00  ( OK ),72.04  ( OK ),56.11  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),7458.60  ( OK ),,
Mon  Jun 30 12:45:00  CDT,32.72  ( OK ),1.43  ( OK ),1.50  ( OK ),69.54  ( OK ),0.00  ( OK ),72.02  ( OK ),55.92  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),7836.25  ( OK ),,
Mon  Jun 30 13:00:00  CDT,34.62  ( OK ),1.43  ( OK ),1.50  ( OK ),69.85  ( OK ),0.00  ( OK ),72.00  ( OK ),55.99  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),7853.69  ( OK ),,
Mon  Jun 30 13:15:00  CDT,34.99  ( OK ),1.42  ( OK ),1.50  ( OK ),69.95  ( OK ),0.00  ( OK ),71.98  ( OK ),56.04  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8146.26  ( OK ),,
Mon  Jun 30 13:30:00  CDT,36.06  ( OK ),1.51  ( OK ),1.50  ( OK ),70.11  ( OK ),0.00  ( OK ),71.94  ( OK ),56.24  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),7971.17  ( OK ),,
Mon  Jun 30 13:45:00  CDT,35.27  ( OK ),1.53  ( OK ),1.50  ( OK ),69.98  ( OK ),0.00  ( OK ),71.96  ( OK ),56.12  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8092.41  ( OK ),,
Mon  Jun 30 14:00:00  CDT,34.62  ( OK ),1.51  ( OK ),1.50  ( OK ),70.00  ( OK ),0.00  ( OK ),71.99  ( OK ),55.85  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),7972.27  ( OK ),,
Mon  Jun 30 14:15:00  CDT,35.53  ( OK ),1.48  ( OK ),1.50  ( OK ),70.16  ( OK ),0.00  ( OK ),71.98  ( OK ),56.02  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8204.60  ( OK ),,
Mon  Jun 30 14:30:00  CDT,35.17  ( OK ),1.52  ( OK ),1.50  ( OK ),70.08  ( OK ),0.00  ( OK ),71.97  ( OK ),55.96  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8308.06  ( OK ),,
Mon  Jun 30 14:45:00  CDT,35.56  ( OK ),1.51  ( OK ),1.50  ( OK ),70.23  ( OK ),0.00  ( OK ),71.95  ( OK ),55.98  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8147.51  ( OK ),,
Mon  Jun 30 15:00:00  CDT,37.61  ( OK ),1.46  ( OK ),1.50  ( OK ),70.31  ( OK ),0.00  ( OK ),71.96  ( OK ),56.20  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8412.43  ( OK ),,
Mon  Jun 30 15:15:00  CDT,38.38  ( OK ),1.46  ( OK ),1.50  ( OK ),70.40  ( OK ),0.00  ( OK ),71.96  ( OK ),56.04  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8514.62  ( OK ),,
Mon  Jun 30 15:30:00  CDT,37.38  ( OK ),1.45  ( OK ),1.50  ( OK ),70.18  ( OK ),0.00  ( OK ),71.95  ( OK ),55.83  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8545.93  ( OK ),,
Mon  Jun 30 15:45:00  CDT,36.77  ( OK ),1.48  ( OK ),1.50  ( OK ),70.13  ( OK ),0.00  ( OK ),71.94  ( OK ),55.85  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8600.55  ( OK ),,
Mon  Jun 30 16:00:00  CDT,35.53  ( OK ),1.47  ( OK ),1.50  ( OK ),70.05  ( OK ),0.00  ( OK ),71.90  ( OK ),55.88  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),8518.40  ( OK ),,
Mon  Jun 30 16:15:00  CDT,33.22  ( OK ),1.52  ( OK ),1.50  ( OK ),69.61  ( OK ),0.00  ( OK ),71.90  ( OK ),55.85  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),7906.94  ( OK ),,
Mon  Jun 30 16:30:00  CDT,31.24  ( OK ),1.51  ( OK ),1.50  ( OK ),69.35  ( OK ),0.00  ( OK ),71.89  ( OK ),55.86  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),7331.88  ( OK ),,
Mon  Jun 30 16:45:00  CDT,29.88  ( OK ),1.57  ( OK ),1.50  ( OK ),69.18  ( OK ),0.00  ( OK ),71.89  ( OK ),55.86  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),7520.28  ( OK ),,
Mon  Jun 30 17:00:00  CDT,30.05  ( OK ),1.55  ( OK ),1.50  ( OK ),69.18  ( OK ),0.00  ( OK ),71.90  ( OK ),55.91  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),7210.07  ( OK ),,
Mon  Jun 30 17:15:00  CDT,30.63  ( OK ),1.56  ( OK ),1.50  ( OK ),69.20  ( OK ),0.00  ( OK ),71.93  ( OK ),56.02  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),6768.61  ( OK ),,
Mon  Jun 30 17:30:00  CDT,28.83  ( OK ),1.58  ( OK ),1.50  ( OK ),69.19  ( OK ),0.00  ( OK ),71.98  ( OK ),55.85  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),6416.93  ( OK ),,
Mon  Jun 30 17:45:00  CDT,27.84  ( OK ),1.64  ( OK ),1.50  ( OK ),69.18  ( OK ),0.00  ( OK ),71.97  ( OK ),55.93  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),5617.72  ( OK ),,
Mon  Jun 30 18:00:00  CDT,27.22  ( OK ),1.63  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),72.01  ( OK ),55.95  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),5029.63  ( OK ),,
Mon  Jun 30 18:15:00  CDT,26.14  ( OK ),1.62  ( OK ),1.50  ( OK ),69.23  ( OK ),0.00  ( OK ),72.01  ( OK ),55.86  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),4918.46  ( OK ),,
Mon  Jun 30 18:30:00  CDT,26.10  ( OK ),1.60  ( OK ),1.50  ( OK ),69.22  ( OK ),0.00  ( OK ),72.04  ( OK ),55.85  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),4484.65  ( OK ),,
Mon  Jun 30 18:45:00  CDT,26.89  ( OK ),1.55  ( OK ),1.50  ( OK ),69.22  ( OK ),0.00  ( OK ),72.05  ( OK ),56.01  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),4267.20  ( OK ),,
Mon  Jun 30 19:00:00  CDT,26.72  ( OK ),1.59  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.07  ( OK ),55.99  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),4344.32  ( OK ),,
Mon  Jun 30 19:15:00  CDT,25.70  ( OK ),1.52  ( OK ),1.50  ( OK ),69.24  ( OK ),0.00  ( OK ),72.05  ( OK ),55.84  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),4156.51  ( OK ),,
Mon  Jun 30 19:30:00  CDT,26.16  ( OK ),1.57  ( OK ),1.50  ( OK ),69.15  ( OK ),0.00  ( OK ),72.01  ( OK ),55.95  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),3847.64  ( OK ),,
Mon  Jun 30 19:45:00  CDT,25.81  ( OK ),1.51  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.90  ( OK ),56.00  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),3454.32  ( OK ),,
Mon  Jun 30 20:00:00  CDT,24.75  ( OK ),1.56  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.90  ( OK ),55.85  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),2958.91  ( OK ),,
Mon  Jun 30 20:15:00  CDT,76.85  ( OK ),1.54  ( OK ),1.50  ( OK ),69.26  ( OK ),0.00  ( OK ),72.05  ( OK ),62.02  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),2916.88  ( OK ),,
Mon  Jun 30 20:30:00  CDT,30.86  ( OK ),1.53  ( OK ),1.50  ( OK ),69.05  ( OK ),0.00  ( OK ),72.04  ( OK ),51.63  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),2737.91  ( OK ),,
Mon  Jun 30 20:45:00  CDT,25.11  ( OK ),1.53  ( OK ),1.50  ( OK ),69.07  ( OK ),0.00  ( OK ),71.90  ( OK ),55.54  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),2350.77  ( OK ),,
Mon  Jun 30 21:00:00  CDT,25.86  ( OK ),1.53  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),71.96  ( OK ),56.15  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),2308.37  ( OK ),,
Mon  Jun 30 21:15:00  CDT,25.41  ( OK ),1.48  ( OK ),1.50  ( OK ),69.10  ( OK ),0.00  ( OK ),72.04  ( OK ),56.08  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),2174.40  ( OK ),,
Mon  Jun 30 21:30:00  CDT,25.78  ( OK ),1.48  ( OK ),1.50  ( OK ),69.08  ( OK ),0.00  ( OK ),72.01  ( OK ),56.21  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),2266.03  ( OK ),,
Mon  Jun 30 21:45:00  CDT,99.99  ( OK ),1.52  ( OK ),1.50  ( OK ),69.43  ( OK ),0.00  ( OK ),72.25  ( OK ),63.54  ( OK ),56.00  ( Overridden ),,1.00  ( OK ),2190.03  ( OK ),,
Mon  Jun 30 22:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.34  ( OK ),0.00  ( OK ),73.37  ( OK ),65.20  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 22:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),68.16  ( OK ),0.00  ( OK ),74.66  ( OK ),66.55  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 22:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.88  ( OK ),0.00  ( OK ),74.73  ( OK ),67.71  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 22:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.30  ( OK ),0.00  ( OK ),74.79  ( OK ),68.88  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 23:00:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.45  ( OK ),0.00  ( OK ),74.82  ( OK ),69.61  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 23:15:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.61  ( OK ),0.00  ( OK ),74.58  ( OK ),70.08  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 23:30:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.46  ( OK ),0.00  ( OK ),74.51  ( OK ),70.46  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,
Mon  Jun 30 23:45:00  CDT,0.00  ( OK ),0.00  ( OK ),1.50  ( OK ),67.39  ( OK ),0.00  ( OK ),74.65  ( OK ),70.72  ( OK ),56.00  ( Overridden ),,0.00  ( OK ),0.00  ( OK ),,

